,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
10811,10811,23.89999961853028,17.700000762939453,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.299999237060547,67.80000305175781,508.0,21.799999237060547,69.0,522.0,0.0056322929449379,6854.42724609375,0.0014965038280934,10.236146926879885,83.955322265625,5.808567523956299,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0090114371851086,6665.29150390625,0.0030083635356277,6.292932987213135,90.6630630493164,3.0440168380737305,0.0,0.0,1.559999942779541,5.929999828338623,23.600000381469727,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-17 14:41:26.746748,22.049999237060547,68.4000015258789,0.0,2.6192957129001617,2.6192957129001617,5.238591425800323
10812,10812,23.89999961853028,17.700000762939453,19.5,18.5,0.0,False,True,25.625,100.0,22.299999237060547,67.80000305175781,508.0,21.799999237060547,69.19999694824219,522.0,0.005610333289951,6854.42724609375,0.0014814792666584,10.618363380432127,83.40446472167969,5.97714376449585,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0094610499218106,6746.74365234375,0.0031387989874929,6.3799309730529785,90.49972534179688,3.1203527450561523,0.0,1.0,1.5299999713897705,5.929999828338623,23.600000381469727,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-17 14:42:27.677443,22.049999237060547,68.5,0.0,2.54914535651207,2.54914535651207,5.09829071302414
10813,10813,23.89999961853028,17.700000762939453,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.200000762939453,68.0,507.0,21.700000762939453,69.19999694824219,523.0,0.0054804813116788,6854.42724609375,0.0014451358001679,10.153972625732422,84.18540954589844,5.66063117980957,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0084947515279054,6530.61328125,0.0028856233693659,6.475891590118408,90.65414428710938,2.869946002960205,0.0,0.2000000029802322,1.5800000429153442,5.929999828338623,23.600000381469727,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-17 14:43:28.624917,21.950000762939453,68.5999984741211,0.0,2.6905993748760224,2.6905993748760224,5.381198749752045
10814,10814,23.89999961853028,19.39999961853028,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.100000381469727,67.30000305175781,507.0,21.700000762939453,68.4000015258789,524.0,0.0059268926270306,6750.27099609375,0.0015693658497184,10.840947151184082,83.77356719970703,5.385467529296875,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0093267261981964,6621.02880859375,0.0030685507226735,6.190237522125244,90.77111053466795,3.0386884212493896,0.0,1.0,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,7,19.39999961853028,True,False,False,False,False,2023-04-17 14:44:29.568577,21.90000057220459,67.85000228881836,0.0,2.7262518858790394,2.7262518858790394,5.452503771758079
10815,10815,23.89999961853028,19.39999961853028,19.5,18.5,0.0,False,True,25.52372360229492,100.0,22.0,65.80000305175781,507.0,21.600000381469727,67.30000305175781,525.0,0.0055303531698882,6750.27099609375,0.0014520119875669,9.876566886901855,84.30979919433594,5.813643455505371,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0106162698939442,6753.357421875,0.0034718418028205,6.344583034515381,90.44664001464844,3.208782434463501,0.0,0.2000000029802322,1.5399999618530271,5.929999828338623,23.600000381469727,True,False,1,7,19.39999961853028,False,False,False,False,False,2023-04-17 14:45:30.506727,21.800000190734863,66.55000305175781,0.0,2.6551916693043687,2.6551916693043687,5.310383338608737
10816,10816,23.89999961853028,19.39999961853028,19.5,18.5,0.0,False,True,25.42534637451172,100.0,21.600000381469727,64.0,506.0,21.600000381469727,65.5,525.0,0.0056057362817227,6750.27099609375,0.0014671941753476,10.655115127563477,83.85617065429688,5.488736152648926,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0109499404206871,6767.41748046875,0.0035892077721655,6.498535633087158,90.2052993774414,3.2961788177490234,0.0,0.0,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,7,19.39999961853028,False,False,False,False,False,2023-04-17 14:46:31.464650,21.600000381469727,64.75,0.0,2.72765339697361,2.72765339697361,5.45530679394722
10817,10817,23.89999961853028,19.39999961853028,19.5,18.5,0.0,False,True,25.130210876464844,100.0,21.39999961853028,63.900001525878906,505.0,21.39999961853028,64.30000305175781,525.0,0.0053738290444016,6750.27099609375,0.0014210063964128,11.76287078857422,82.36802673339844,5.869070529937744,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0107324393466115,6711.5673828125,0.0035273393150418,6.304637432098389,90.34141540527344,3.353930950164795,0.0,0.0,1.5800000429153442,5.929999828338623,23.600000381469727,True,False,1,7,19.39999961853028,False,False,False,False,False,2023-04-17 14:47:32.383142,21.39999961853028,64.10000228881836,0.0,2.659817811942096,2.659817811942096,5.319635623884192
10818,10818,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,21.200000762939453,62.0,504.0,21.39999961853028,61.5,525.0,0.005346346180886,6674.11376953125,0.0013983419630676,10.738968849182127,83.49886322021484,5.7621846199035645,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.010114325210452,6779.4482421875,0.0033460697159171,6.082357406616211,90.72789001464844,3.189678192138672,0.0,0.0,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,True,False,False,False,False,2023-04-17 14:48:33.345671,21.300000190734867,61.75,0.0,2.801267070200441,2.801267070200441,5.602534140400882
10819,10819,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.52372360229492,100.0,20.799999237060547,61.20000076293945,503.0,21.100000381469727,60.0,525.0,0.0051383166573941,6674.11376953125,0.0014750983100384,10.306668281555176,84.04359436035156,5.649702072143555,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082029895856976,6609.05615234375,0.0028247868176549,6.433569431304932,90.74517059326172,2.821249961853028,0.0,0.0,1.5800000429153442,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 14:49:34.282276,20.949999809265137,60.60000038146973,0.0,3.261282316310403,3.261282316310403,6.522564632620806
10820,10820,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,100.0,20.700000762939453,60.09999847412109,502.0,20.799999237060547,58.59999847412109,526.0,0.004915143828839,6674.11376953125,0.0012895178515464,11.604299545288086,82.8648681640625,5.530866146087647,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082450350746512,6571.83837890625,0.0027930228970944,6.519177436828613,90.61579132080078,2.865061521530152,0.0,0.0,1.5399999618530271,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 14:50:35.217944,20.75,59.34999847412109,0.0,3.6164045552158353,3.6164045552158353,7.2328091104316705
10821,10821,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,100.0,20.600000381469727,59.70000076293945,502.0,20.5,59.20000076293945,525.0,0.0059348726645112,6674.11376953125,0.001555890077725,10.379634857177734,84.09339141845703,5.526946544647217,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0103168068453669,6794.59765625,0.0033788771834224,6.369423389434815,90.3785629272461,3.252045154571533,0.0,0.0,1.5800000429153442,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 14:51:36.754378,20.550000190734863,59.45000076293945,0.0,3.82916427560091,3.82916427560091,7.65832855120182
10822,10822,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.024303436279297,100.0,20.39999961853028,60.900001525878906,503.0,20.39999961853028,60.70000076293945,524.0,0.0047438726760447,6721.935546875,0.0012380419066175,10.809710502624512,83.2269287109375,5.963351249694824,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0074284807778894,6656.37744140625,0.002552205696702,6.23695707321167,90.9633560180664,2.799670934677124,0.0,0.0,1.5499999523162842,5.929999828338623,23.600000381469727,True,False,3,2,20.0,False,False,False,False,False,2023-04-17 14:52:37.649365,20.39999961853028,60.80000114440918,0.0,4.0103957764863924,4.0103957764863924,8.020791552972785
10823,10823,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.26736068725586,100.0,20.39999961853028,66.5,503.0,20.39999961853028,66.0999984741211,524.0,0.0062003186903893,6721.935546875,0.0016476488672196,9.735560417175291,84.72550964355469,5.538926124572754,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0110556492581963,6765.76904296875,0.0035772032570093,6.140376567840576,90.49034881591795,3.3692450523376465,0.0,0.0,1.559999942779541,5.929999828338623,23.600000381469727,True,False,3,2,20.0,False,False,False,False,False,2023-04-17 14:53:38.591651,20.39999961853028,66.29999923706055,0.0,4.183707141652102,4.183707141652102,8.367414283304203
10824,10824,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.23553466796875,100.0,20.700000762939453,70.19999694824219,503.0,20.700000762939453,70.69999694824219,524.0,0.005469562485814,6702.3388671875,0.0014290147228166,9.994787216186523,84.31053161621094,5.694643497467041,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0099170356988906,6791.7978515625,0.0032393888104707,6.144825458526611,90.56542205810548,3.289736747741699,0.0,0.0,1.5399999618530271,5.929999828338623,23.600000381469727,True,False,1,5,20.0,False,False,False,False,False,2023-04-17 14:54:39.557079,20.700000762939453,70.44999694824219,0.0,3.9470986121463776,3.9470986121463776,7.894197224292755
10825,10825,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.01852035522461,100.0,21.100000381469727,73.0999984741211,503.0,21.0,73.4000015258789,523.0,0.0058669415302574,6702.3388671875,0.0015453270170837,10.106245040893556,84.2524642944336,5.641271591186523,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0091624893248081,6680.24658203125,0.0029896553605794,6.02024507522583,90.9157257080078,3.064018487930298,0.0,0.0,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,5,20.0,False,False,False,False,False,2023-04-17 14:55:40.497588,21.050000190734863,73.25,0.0,3.5427908819890024,3.5427908819890024,7.085581763978005
10826,10826,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.97222137451172,100.0,21.5,72.19999694824219,503.0,21.299999237060547,71.30000305175781,523.0,0.0057084839791059,6702.3388671875,0.0015105028869584,10.603177070617676,83.8508529663086,5.545984745025635,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0089809503406286,6605.50830078125,0.0029697755817323,6.238581657409668,90.657470703125,3.103953123092652,0.0,0.2000000029802322,1.5299999713897705,5.929999828338623,23.600000381469727,True,False,1,5,20.0,False,False,False,False,False,2023-04-17 14:56:41.451295,21.399999618530273,71.75,0.0,3.26021129254818,3.26021129254818,6.52042258509636
10827,10827,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.600000381469727,72.4000015258789,504.0,21.39999961853028,70.0,523.0,0.0062556802295148,6702.3388671875,0.0016708087641745,10.933670997619627,83.5697021484375,5.496685981750488,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0101722804829478,6728.453125,0.0033419399987906,6.151738166809082,90.6467742919922,3.201496362686157,0.0,0.0,1.5399999618530271,5.929999828338623,23.600000381469727,True,False,1,5,20.0,False,False,False,False,False,2023-04-17 14:57:42.385414,21.500000000000004,71.20000076293945,0.0,3.0114712938880897,3.0114712938880897,6.022942587776179
10828,10828,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.636573791503903,100.0,21.799999237060547,71.9000015258789,504.0,21.299999237060547,68.9000015258789,522.0,0.00570516474545,6848.67431640625,0.0015210668789222,10.576177597045898,83.48360443115234,5.940202713012695,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0093128560110926,6671.150390625,0.0031144698150455,6.486373901367188,90.4566650390625,3.0569217205047607,0.0,0.2000000029802322,1.5800000429153442,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 14:58:43.330854,21.549999237060547,70.4000015258789,0.0,2.913921769609449,2.913921769609449,5.827843539218898
10829,10829,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.625,100.0,21.89999961853028,67.9000015258789,504.0,21.200000762939453,67.4000015258789,522.0,0.0054150824435055,6848.67431640625,0.0014068227028474,10.150582313537598,84.15470886230469,5.694690704345703,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0085878372192382,6575.56005859375,0.0028648632578551,6.187188148498535,90.92888641357422,2.8839335441589355,0.0,0.8999999761581421,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 14:59:44.274825,21.550000190734867,67.6500015258789,0.0,2.9056684264969803,2.9056684264969803,5.811336852993961
10830,10830,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.50057983398437,100.0,21.700000762939453,66.0999984741211,504.0,21.200000762939453,67.80000305175781,522.0,0.0056178527884185,6848.67431640625,0.0015093844849616,10.99587345123291,82.77066802978516,6.233438968658447,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0092858560383319,6780.5791015625,0.0030524590983986,5.94831657409668,91.01356506347656,3.038142442703247,0.0,0.0,1.5299999713897705,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 15:00:45.233283,21.450000762939453,66.95000076293945,0.0,2.888255280160901,2.888255280160901,5.776510560321802
10831,10831,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.32696533203125,100.0,21.700000762939453,64.5999984741211,504.0,21.100000381469727,65.5,521.0,0.0054885237477719,6848.67431640625,0.0014436168130487,11.239927291870115,82.9282455444336,5.831867694854736,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0087466714903712,6761.0166015625,0.0029096622020006,6.269752025604248,90.71823120117188,3.012051582336426,0.0,0.2000000029802322,1.5700000524520874,5.929999828338623,23.600000381469727,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-17 15:01:46.782593,21.40000057220459,65.04999923706055,0.0,2.8001124045825008,2.8001124045825008,5.6002248091650015
10832,10832,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.636573791503903,100.0,21.5,63.59999847412109,504.0,21.0,64.0,519.0,0.0052801612764596,6864.41357421875,0.0013657598756253,10.560942649841309,83.47611999511719,5.96293306350708,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0086699342355132,6663.7578125,0.002890195697546,6.01662015914917,90.98909759521484,2.994267225265503,0.0,0.8999999761581421,1.559999942779541,5.929999828338623,23.600000381469727,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-17 15:02:47.681395,21.25,63.79999923706055,0.0,3.1278354755973785,3.1278354755973785,6.255670951194757
10833,10833,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,26.02141571044922,100.0,21.299999237060547,62.5,504.0,20.89999961853028,63.900001525878906,519.0,0.0042016562074422,6864.41357421875,0.0011030698660761,9.481003761291504,84.99644470214844,5.522582054138184,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0117333000525832,6841.89990234375,0.0037713679485023,6.373734951019287,90.21180725097656,3.414466381072998,0.0,0.0,1.5499999523162842,5.929999828338623,23.600000381469727,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-17 15:03:48.649143,21.099999427795414,63.20000076293945,0.0,3.5092035768055894,3.5092035768055894,7.018407153611179
10834,10834,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,26.03588104248047,100.0,21.100000381469727,62.70000076293945,504.0,20.89999961853028,63.70000076293945,518.0,0.0057283379137516,6864.41357421875,0.0015247581759467,9.8670072555542,84.33390808105469,5.79909086227417,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0093075279146432,6661.68017578125,0.0030789619777351,6.0911478996276855,90.79502868652344,3.113831281661988,0.0,0.0,1.559999942779541,5.940000057220459,23.600000381469727,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-17 15:04:49.601764,21.000000000000004,63.20000076293945,0.0,3.5908223876380894,3.5908223876380894,7.181644775276179
10835,10835,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.625,100.0,20.89999961853028,64.5,504.0,20.799999237060547,64.19999694824219,518.0,0.0054515837691724,6864.41357421875,0.0014329500263556,10.01512336730957,84.15065002441406,5.834212779998779,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0093688806518912,6656.66748046875,0.0031280412804335,6.387602806091309,90.52850341796876,3.0838963985443115,0.0,0.0,1.5499999523162842,5.940000057220459,23.600000381469727,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-17 15:05:50.562623,20.849999427795414,64.3499984741211,0.0,3.40480222050905,3.40480222050905,6.8096044410181
10836,10836,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.52372360229492,100.0,20.89999961853028,66.0,504.0,20.799999237060547,66.19999694824219,518.0,0.0052439244464039,6663.71923828125,0.0014060047687962,10.858064651489258,83.21810913085938,5.923859119415283,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0074033057317137,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.559999942779541,5.940000057220459,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-17 15:06:51.483729,20.849999427795414,66.0999984741211,0.0,3.332587338316436,3.332587338316436,6.665174676632872
10837,10837,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.32986068725586,100.0,21.0,66.69999694824219,503.0,20.700000762939453,67.5,517.0,0.0057310429401695,6663.71923828125,0.0015144414501264,10.853012084960938,83.16697692871094,5.98004150390625,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0080173127353191,6712.919921875,0.0026813563890755,6.142758369445801,90.85333251953124,3.003854751586914,0.0,0.8999999761581421,1.559999942779541,5.940000057220459,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-17 15:07:52.470043,20.850000381469727,67.0999984741211,0.0,3.1943531913900376,3.1943531913900376,6.388706382780075
10838,10838,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.42534637451172,100.0,21.0,68.19999694824219,503.0,20.799999237060547,67.9000015258789,517.0,0.0055063944309949,6663.71923828125,0.0014483164995908,11.161599159240724,82.99678039550781,5.8416361808776855,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0079925218597054,6662.861328125,0.0027190169785171,6.40779447555542,90.76351928710938,2.828699111938477,0.0,0.0,1.5399999618530271,5.940000057220459,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-17 15:08:53.400506,20.899999618530273,68.04999923706055,0.0,3.2267871909856796,3.2267871909856796,6.453574381971359
10839,10839,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.52372360229492,100.0,21.100000381469727,68.9000015258789,503.0,20.89999961853028,69.0999984741211,517.0,0.0054719028994441,6663.71923828125,0.0014652182580903,10.37148380279541,83.35482025146484,6.273685932159424,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0085575329139828,6469.6376953125,0.0028862676117569,6.685536861419678,90.41866302490234,2.895781755447388,0.0,0.0,1.5700000524520874,5.940000057220459,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-17 15:09:54.311471,21.000000000000004,69.0,0.0,3.225629805307383,3.225629805307383,6.451259610614766
10840,10840,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.200000762939453,69.30000305175781,503.0,20.89999961853028,69.0999984741211,517.0,0.0055773830972611,6798.06298828125,0.0014598788693547,10.630844116210938,83.53852081298828,5.830646514892578,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0085910158231854,6551.7216796875,0.0,6.36496639251709,90.71969604492188,2.915365695953369,0.0,0.0,1.5499999523162842,5.940000057220459,23.600000381469727,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-17 15:10:55.250820,21.050000190734867,69.20000076293945,0.0,3.332342532885072,3.332342532885072,6.664685065770144
10841,10841,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.625,100.0,21.39999961853028,69.80000305175781,503.0,21.0,69.9000015258789,516.0,0.0055018714629113,6798.06298828125,0.0014436501078307,11.194636344909668,82.84429931640625,5.961069107055664,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0089046014472842,6757.6845703125,0.0029710917733609,6.263271808624268,90.70616912841795,3.0305278301239014,0.0,1.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-17 15:11:56.868263,21.19999980926514,69.85000228881836,0.0,3.1552353235030153,3.1552353235030153,6.3104706470060306
10842,10842,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.5,70.4000015258789,503.0,21.100000381469727,70.9000015258789,515.0,0.0058833048678934,6798.06298828125,0.0015582870692014,9.689708709716797,84.57294464111328,5.737317562103272,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0109527157619595,6798.08935546875,0.0035701517481356,6.2766523361206055,90.40219116210938,3.321183919906616,0.0,0.0,1.5700000524520874,5.940000057220459,23.5,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-17 15:12:57.792835,21.300000190734863,70.6500015258789,0.0,3.1540806578850744,3.1540806578850744,6.308161315770149
10843,10843,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.65103912353516,100.0,21.5,70.69999694824219,503.0,21.200000762939453,70.5,515.0,0.0051017915830016,6798.06298828125,0.0013244369765743,11.278081893920898,82.4944839477539,6.22734260559082,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0083494847640395,6662.80029296875,0.0028340672142803,6.345642566680908,90.68630981445312,2.96800184249878,0.0,0.2000000029802322,1.5800000429153442,5.940000057220459,23.5,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-17 15:13:58.712352,21.350000381469727,70.5999984741211,0.0,3.0668449224329017,3.0668449224329017,6.1336898448658035
10844,10844,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.64236068725586,100.0,21.600000381469727,71.4000015258789,503.0,21.200000762939453,70.5999984741211,515.0,0.0051809223368763,7005.68359375,0.0013632754562422,10.539008140563965,83.32733917236328,6.1335954666137695,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0080610187724232,6663.93798828125,0.002728144172579,6.134479522705078,91.0434341430664,2.8221089839935303,0.0,0.2000000029802322,1.559999942779541,5.940000057220459,23.5,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-17 15:14:59.661488,21.40000057220459,71.0,0.0,3.0250042741370198,3.0250042741370198,6.0500085482740396
10845,10845,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.92303466796875,100.0,21.700000762939453,70.80000305175781,503.0,21.299999237060547,71.0999984741211,514.0,0.0051880925893783,7005.68359375,0.0013657509116455,10.560588836669922,83.50338745117188,5.936029434204102,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.00779121927917,6680.23291015625,0.0026257650461047,6.3412394523620605,90.75882720947266,2.899970531463623,0.0,0.8999999761581421,1.559999942779541,5.940000057220459,23.5,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-17 15:16:00.612109,21.5,70.95000076293945,0.0,3.1538338124084477,3.1538338124084477,6.3076676248168955
10846,10846,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.821758270263672,100.0,21.799999237060547,69.5,503.0,21.39999961853028,70.4000015258789,514.0,0.0053089186549186,7005.68359375,0.0013945996761322,10.516732215881348,83.5958251953125,5.887395858764648,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0079705491662025,6611.45263671875,0.0026938535738736,6.397595882415772,90.64476013183594,2.957679510116577,0.0,0.0,1.5700000524520874,5.940000057220459,23.5,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-17 15:17:01.622830,21.599999427795414,69.95000076293945,0.0,3.0103145882248854,3.0103145882248854,6.020629176449771
10847,10847,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.625,100.0,21.799999237060547,68.30000305175781,502.0,21.39999961853028,69.4000015258789,514.0,0.0054712062701582,7005.68359375,0.001436092541553,11.206469535827637,82.85521697998047,5.938289165496826,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.008249333128333,6612.76953125,0.0027946615591645,6.166747093200684,90.91301727294922,2.92024827003479,0.0,1.0,1.590000033378601,5.940000057220459,23.5,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-17 15:18:02.662367,21.599999427795414,68.85000228881836,0.0,2.8700165955090498,2.8700165955090498,5.7400331910180995
10848,10848,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.52372360229492,100.0,21.799999237060547,68.30000305175781,502.0,21.39999961853028,69.5999984741211,514.0,0.0054268408566713,6929.2822265625,0.0014294213615357,10.35804271697998,83.62136840820312,6.020582675933838,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082727000117301,6657.98876953125,0.0027767757419496,5.971607208251953,91.09205627441406,2.936340570449829,0.0,0.8999999761581421,1.5499999523162842,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:19:03.655692,21.599999427795414,68.95000076293945,0.0,2.797801713316436,2.797801713316436,5.595603426632872
10849,10849,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.52372360229492,100.0,21.89999961853028,69.0999984741211,502.0,21.39999961853028,70.5999984741211,513.0,0.0055216345936059,6929.2822265625,0.0014419583603739,9.875499725341797,84.14773559570312,5.976782321929932,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0088319731876254,6621.54736328125,0.0029620793648064,6.459941864013672,90.5218505859375,3.018221855163574,0.0,0.0,1.5800000429153442,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:20:04.665898,21.64999961853028,69.8499984741211,0.0,2.7621492023134158,2.7621492023134158,5.5242984046268315
10850,10850,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.33565139770508,100.0,21.89999961853028,69.30000305175781,501.0,21.5,70.30000305175781,513.0,0.0054762111976742,6929.2822265625,0.0014346617972478,11.500337600708008,82.64689636230469,5.852761745452881,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0084370914846658,6620.24267578125,0.0028096407186239,6.27582311630249,90.75202941894533,2.972176551818848,0.0,0.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:21:05.717157,21.69999980926514,69.80000305175781,0.0,2.592392276008129,2.592392276008129,5.184784552016258
10851,10851,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.54977035522461,100.0,21.89999961853028,68.69999694824219,500.0,21.5,69.30000305175781,513.0,0.0055654607713222,6929.2822265625,0.0014759141486138,10.918060302734377,83.202880859375,5.8790130615234375,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0087758861482143,6655.650390625,0.0029241312295198,6.215787887573242,90.77037048339844,3.0138399600982666,0.0,0.2000000029802322,1.5800000429153442,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:22:07.338386,21.69999980926514,69.0,0.0,2.7450692633700347,2.7450692633700347,5.490138526740069
10852,10852,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.89999961853028,69.0,500.0,21.39999961853028,70.0999984741211,512.0,0.0052718925289809,6854.431640625,0.0013857769081369,11.782917022705078,82.08161926269531,6.135440349578857,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0080591682344675,6559.4990234375,0.0026979614049196,6.385779857635498,90.69401550292967,2.9202311038970947,0.0,1.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:23:08.357345,21.64999961853028,69.54999923706055,0.0,2.904514440894122,2.904514440894122,5.809028881788244
10853,10853,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.63079071044922,100.0,21.89999961853028,69.5999984741211,499.0,21.5,70.69999694824219,512.0,0.0060328273102641,6854.431640625,0.0015934848925098,10.438907623291016,83.60292053222656,5.958200931549072,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.011436934582889,6699.0048828125,0.0036771425511687,6.605433940887451,90.09778594970705,3.296778917312622,0.0,0.0,1.5700000524520874,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:24:09.363206,21.69999980926514,70.14999771118164,0.0,2.8028406251120543,2.8028406251120543,5.605681250224109
10854,10854,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.89999961853028,69.9000015258789,498.0,21.600000381469727,70.5,511.0,0.0048321625217795,6854.431640625,0.0012572567211464,10.350926399230955,83.39349365234375,6.255573749542236,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0073704519309103,6559.091796875,0.0025375154800713,6.523597717285156,90.66803741455078,2.8083391189575195,0.0,0.2000000029802322,1.5199999809265137,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:25:10.383467,21.750000000000004,70.20000076293945,0.0,2.8332094188880896,2.8332094188880896,5.666418837776179
10855,10855,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.821758270263672,100.0,21.89999961853028,70.0,497.0,21.5,70.9000015258789,511.0,0.0054391138255596,6854.431640625,0.0014380799839273,10.646796226501465,83.39079284667969,5.96243953704834,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.008281267248094,6655.2802734375,0.0027989516966044,6.158827304840088,90.89714813232422,2.944037437438965,0.0,1.100000023841858,1.5499999523162842,5.940000057220459,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:26:11.461777,21.69999980926514,70.45000076293945,0.0,2.939009566218851,2.939009566218851,5.878019132437702
10856,10856,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.0,70.4000015258789,496.0,21.600000381469727,71.5999984741211,511.0,0.0053171077743172,6701.73974609375,0.0013849238166585,10.164713859558104,83.50468444824219,6.33060359954834,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0087950592860579,6639.51953125,0.0029391106218099,6.297776699066162,90.7296142578125,2.9726269245147705,0.0,0.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,7,19.600000381469727,False,False,False,False,False,2023-04-17 15:27:12.463008,21.800000190734863,71.0,0.0,2.797556907885075,2.797556907885075,5.59511381577015
10857,10857,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.821758270263672,100.0,22.0,71.0,495.0,21.600000381469727,71.0,511.0,0.0054507586173713,6701.73974609375,0.0014224352780729,11.13921356201172,82.675048828125,6.185766220092773,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0088536199182271,6551.0634765625,0.0029496843926608,6.425415992736816,90.6144027709961,2.960137367248535,0.0,0.8999999761581421,1.5499999523162842,5.940000057220459,23.5,True,False,1,7,19.600000381469727,False,False,False,False,False,2023-04-17 15:28:13.513778,21.800000190734863,71.0,0.0,2.867704544212818,2.867704544212818,5.735409088425636
10858,10858,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.0,71.4000015258789,494.0,21.600000381469727,71.30000305175781,511.0,0.0054278802126646,6701.73974609375,0.0014206320047378,10.377574920654297,83.78558349609375,5.836827278137207,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082749770954251,6563.04296875,0.0028035291470587,6.444142818450928,90.61320495605467,2.9426825046539307,0.0,0.0,1.559999942779541,5.940000057220459,23.5,True,False,1,7,19.600000381469727,False,False,False,False,False,2023-04-17 15:29:14.547706,21.800000190734863,71.35000228881836,0.0,2.797556907885075,2.797556907885075,5.59511381577015
10859,10859,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.100000381469727,70.5999984741211,494.0,21.700000762939453,71.69999694824219,511.0,0.0053607043810188,6701.73974609375,0.001414431608282,10.48112678527832,83.46568298339844,6.053171634674072,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0081235654652118,6573.3720703125,0.0027502444572746,6.340202808380127,90.7956771850586,2.864159345626831,0.0,0.2000000029802322,1.5700000524520874,5.940000057220459,23.5,True,False,1,7,19.600000381469727,False,False,False,False,False,2023-04-17 15:30:15.633983,21.90000057220459,71.14999771118164,0.0,2.7262518858790394,2.7262518858790394,5.452503771758079
10860,10860,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.100000381469727,70.30000305175781,493.0,21.700000762939453,70.69999694824219,512.0,0.0054157814010977,6769.33984375,0.0014108675532042,10.331183433532717,83.63139343261719,6.037400245666504,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0080208331346511,6658.01171875,0.002713355468586,6.599094867706299,90.5375747680664,2.863322257995605,0.0,1.0,1.5800000429153442,5.940000057220459,23.5,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-17 15:31:16.652779,21.90000057220459,70.5,0.0,2.7262518858790394,2.7262518858790394,5.452503771758079
10861,10861,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,100.0,22.100000381469727,70.4000015258789,493.0,21.700000762939453,71.19999694824219,512.0,0.0051696943119168,6769.33984375,0.0013544467510655,11.092401504516602,82.96806335449219,5.939558982849121,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0081922709941864,6527.74072265625,0.0027947146445512,6.475491046905518,90.76372528076172,2.760814666748047,0.0,0.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-17 15:32:18.369369,21.90000057220459,70.79999923706055,0.0,2.8665498785948755,2.8665498785948755,5.733099757189751
10862,10862,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.09375,100.0,22.100000381469727,71.0,492.0,21.799999237060547,71.4000015258789,512.0,0.0053205606527626,6769.33984375,0.0013803782640025,10.900633811950684,83.05667877197266,6.042685031890869,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082031246274709,6606.03955078125,0.0028011158574372,6.424183368682861,90.65232849121094,2.923492431640625,0.0,0.0,1.5499999523162842,5.940000057220459,23.5,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-17 15:33:19.393526,21.949999809265137,71.20000076293945,0.0,2.9546907141280174,2.9546907141280174,5.909381428256035
10863,10863,23.89999961853028,18.89999961853028,19.5,18.5,0.0,False,True,26.01852035522461,100.0,22.100000381469727,71.0999984741211,491.0,21.799999237060547,71.80000305175781,513.0,0.0052573475986719,6769.33984375,0.001355319051072,10.700640678405762,83.29806518554688,6.001322269439697,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0078551666811108,6624.541015625,0.0026953644119203,6.153236389160156,90.95983123779295,2.886950731277466,0.0,0.2000000029802322,1.5499999523162842,5.940000057220459,23.5,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-17 15:34:20.396966,21.949999809265137,71.45000076293945,0.0,2.9010484039950373,2.9010484039950373,5.8020968079900745
10864,10864,23.89999961853028,17.899999618530273,19.5,18.5,0.0,False,True,26.067710876464844,100.0,22.299999237060547,71.19999694824219,491.0,21.89999961853028,72.19999694824219,513.0,0.0053333253599703,6801.6953125,0.0013974716421216,10.924497604370115,82.8225326538086,6.252942085266113,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0082664070650935,6609.62939453125,0.0028015521820634,6.683278560638428,90.42219543457033,2.894521713256836,0.0,1.0,1.5399999618530271,5.940000057220459,23.5,True,False,1,7,17.899999618530273,False,False,False,False,False,2023-04-17 15:35:21.422943,22.099999427795414,71.69999694824219,0.0,2.8291667291951157,2.8291667291951157,5.658333458390231
10865,10865,23.89999961853028,17.899999618530273,19.5,18.5,0.0,False,True,26.221065521240234,100.0,22.299999237060547,71.0,490.0,21.89999961853028,72.0,513.0,0.005539714358747,6801.6953125,0.0014749799156561,11.278000831604004,82.69093322753906,6.031044483184815,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0089412480592727,6600.8369140625,0.0030038000550121,6.608865261077881,90.32760620117188,3.06348729133606,0.0,0.0,1.559999942779541,5.940000057220459,23.5,True,False,1,7,17.899999618530273,False,False,False,False,False,2023-04-17 15:36:22.465186,22.099999427795414,71.5,0.0,2.9385158752655953,2.9385158752655953,5.877031750531191
10866,10866,23.89999961853028,17.899999618530273,19.5,18.5,0.0,False,True,26.290508270263672,100.0,22.299999237060547,70.69999694824219,489.0,21.89999961853028,71.5,513.0,0.0058686952106654,6801.6953125,0.0015472141094505,11.27297592163086,82.9831314086914,5.743836879730225,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0097978496924042,6622.404296875,0.0032535376958549,6.489800930023193,90.4979476928711,3.012246370315552,0.0,0.0,1.5700000524520874,5.940000057220459,23.5,True,False,1,7,17.899999618530273,False,False,False,False,False,2023-04-17 15:37:23.470011,22.099999427795414,71.0999984741211,0.0,2.988031853849886,2.988031853849886,5.976063707699772
10867,10867,23.89999961853028,17.899999618530273,19.5,18.5,0.0,False,True,26.38888931274414,100.0,22.200000762939453,70.30000305175781,489.0,22.0,70.5999984741211,513.0,0.006413975264877,6801.6953125,0.0017052601324394,10.020779609680176,84.16629028320312,5.812944412231445,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0110353846102952,6712.08349609375,0.00362153747119,6.588392734527588,90.14910125732422,3.262562990188598,0.0,0.0,1.5800000429153442,5.949999809265137,23.5,True,False,1,7,17.899999618530273,False,False,False,False,False,2023-04-17 15:38:24.421908,22.100000381469727,70.45000076293945,0.0,3.058181530222893,3.058181530222893,6.116363060445786
10868,10868,23.89999961853028,18.299999237060547,19.5,18.5,0.0,False,True,26.26736068725586,100.0,22.200000762939453,69.9000015258789,489.0,22.0,70.0999984741211,512.0,0.0057822586968541,7003.95947265625,0.0015094282571226,9.96837043762207,84.40020751953125,5.631402969360352,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0102399978786706,6711.2890625,0.0033778666984289,6.365983009338379,90.46680450439452,3.1671996116638184,0.0,0.0,1.559999942779541,5.949999809265137,23.5,True,False,1,7,18.299999237060547,False,False,False,False,False,2023-04-17 15:39:25.511482,22.100000381469727,70.0,0.0,2.9715258476400375,2.9715258476400375,5.943051695280075
10869,10869,23.89999961853028,18.299999237060547,19.5,18.5,0.0,False,True,25.925926208496094,100.0,22.100000381469727,68.69999694824219,488.0,21.89999961853028,68.80000305175781,512.0,0.0052249645814299,7003.95947265625,0.0013741902075707,10.728760719299316,83.24372100830078,6.027495861053467,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0074554495513439,6508.88134765625,0.0026014694012701,6.699643611907959,90.60552978515624,2.6947922706604004,0.0,0.0,1.5399999618530271,5.949999809265137,23.5,True,False,1,7,18.299999237060547,False,False,False,False,False,2023-04-17 15:40:26.541875,22.000000000000004,68.75,0.0,2.7993718681526163,2.7993718681526163,5.598743736305233
10870,10870,23.89999961853028,18.299999237060547,19.5,18.5,0.0,False,True,25.72338104248047,100.0,22.0,67.5,488.0,21.799999237060547,67.80000305175781,512.0,0.0051945769228041,7003.95947265625,0.001341818133369,10.554144859313965,83.62924194335938,5.816629886627197,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0080140689387917,6514.9794921875,0.0027373672928661,6.553617000579834,90.69132995605467,2.7550857067108154,0.0,0.0,1.590000033378601,5.949999809265137,23.5,True,False,1,7,18.299999237060547,False,False,False,False,False,2023-04-17 15:41:27.631327,21.899999618530273,67.6500015258789,0.0,2.7262525658941272,2.7262525658941272,5.4525051317882545
10871,10871,23.89999961853028,18.299999237060547,19.5,18.5,0.0,False,True,25.96932983398437,100.0,22.0,66.19999694824219,487.0,21.600000381469727,66.80000305175781,512.0,0.0057005239650607,7003.95947265625,0.0014877681387588,10.97387981414795,83.33082580566406,5.69530200958252,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.009565676562488,6570.9345703125,0.003168903524056,6.436145305633545,90.54550170898438,3.0183029174804688,0.0,0.0,1.5800000429153442,5.949999809265137,23.5,True,False,1,7,18.299999237060547,False,False,False,False,False,2023-04-17 15:42:29.256318,21.800000190734863,66.5,0.0,2.972930078794954,2.972930078794954,5.945860157589908
10872,10872,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,26.11978912353516,100.0,21.799999237060547,64.80000305175781,487.0,21.5,64.5999984741211,511.0,0.005113162100315,6779.759765625,0.001322719734162,10.661449432373049,83.52304077148438,5.815558433532715,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0073576588183641,6518.95751953125,0.0025412470567971,6.689272403717041,90.53498077392578,2.77573561668396,0.0,0.0,1.5199999809265137,5.949999809265137,23.5,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-17 15:43:30.311179,21.649999618530273,64.70000076293945,0.0,3.1871722320699716,3.1871722320699716,6.374344464139943
10873,10873,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,26.290508270263672,100.0,21.5,63.29999923706055,487.0,21.299999237060547,62.70000076293945,511.0,0.0051187602803111,6779.759765625,0.0013362610479816,10.280427932739258,84.05429077148438,5.665343284606934,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0081483386456966,6514.220703125,0.0027650508563965,6.44481897354126,90.78770446777344,2.767465829849243,0.0,0.0,1.559999942779541,5.949999809265137,23.5,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-17 15:44:31.320467,21.399999618530273,63.0,0.0,3.4871649678468706,3.4871649678468706,6.974329935693741
10874,10874,23.89999961853028,19.600000381469727,19.5,18.5,0.0,False,True,26.11978912353516,100.0,21.299999237060547,62.59999847412109,486.0,21.100000381469727,62.900001525878906,511.0,0.0052917674183845,6779.759765625,0.0013981744414195,11.2325439453125,83.12910461425781,5.638391017913818,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0097539164125919,6658.232421875,0.0032248969655483,6.331459999084473,90.60316467285156,3.0653774738311768,0.0,0.0,1.5700000524520874,5.949999809265137,23.5,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-17 15:45:32.325693,21.199999809265137,62.75,0.0,3.508043471066954,3.508043471066954,7.016086942133908
10875,10875,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,26.11978912353516,100.0,21.100000381469727,63.900001525878906,486.0,21.0,64.0,511.0,0.0047983573749661,6779.759765625,0.0012470236979424,10.817464828491213,83.40078735351562,5.781746864318848,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0069954954087734,6500.4482421875,0.002420041244477,6.901597023010254,90.33250427246094,2.7659213542938232,0.0,0.2000000029802322,1.5800000429153442,5.949999809265137,23.5,True,False,1,6,19.299999237060547,True,False,False,False,False,2023-04-17 15:46:33.293903,21.050000190734863,63.95000076293945,0.0,3.6150003240609196,3.6150003240609196,7.230000648121839
10876,10876,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.100000381469727,65.5,486.0,20.89999961853028,65.9000015258789,511.0,0.0050175162032246,6751.67333984375,0.001290435087867,10.588822364807127,83.95138549804688,5.459838390350342,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0076235593296587,6657.42333984375,0.002592948032543,6.444059371948242,90.7627182006836,2.793207883834839,0.0,0.2000000029802322,1.5499999523162842,5.949999809265137,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:47:34.254456,21.000000000000004,65.70000076293945,0.0,3.3679950438880897,3.3679950438880897,6.735990087776179
10877,10877,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.52372360229492,100.0,21.200000762939453,66.30000305175781,486.0,20.89999961853028,67.0,512.0,0.005211076233536,6751.67333984375,0.0013457546010613,11.229166030883787,82.89374542236328,5.877114772796631,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0075355339795351,6575.9716796875,0.0025855372659862,6.409048080444336,90.82383728027344,2.767127990722656,0.0,0.0,1.590000033378601,5.949999809265137,23.5,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:48:35.215436,21.050000190734867,66.6500015258789,0.0,3.189977294304366,3.189977294304366,6.379954588608732
10878,10878,23.89999961853028,19.299999237060547,19.5,18.5,0.0,False,True,25.625,100.0,21.200000762939453,67.0,486.0,20.89999961853028,67.69999694824219,512.0,0.0054176887497305,6751.67333984375,0.0014213239774107,10.869651794433594,83.29608154296875,5.834217548370361,0.0505129508674144,0.0,0.0,0.0,0.0,0.0,0.0079039698466658,6562.490234375,0.0026786839589476,6.402990818023682,90.7349624633789,2.862024545669556,0.0,1.0,1.5800000429153442,5.949999809265137,23.39999961853028,True,False,1,6,19.299999237060547,False,False,False,False,False,2023-04-17 15:49:36.180279,21.050000190734867,67.3499984741211,0.0,3.26219217649698,3.26219217649698,6.52438435299396
10879,10879,23.89999961853028,19.0,19.5,18.5,0.0,False,True,25.625,100.0,21.200000762939453,68.4000015258789,486.0,20.89999961853028,69.80000305175781,512.0,188.14865112304688,6367.36962890625,42.42681503295898,13.53695583343506,82.59158325195312,3.871435642242432,194.17160034179688,6051.4921875,43.81266784667969,13.835028648376465,82.23868560791016,3.926274538040161,182.90968322753903,5774.2060546875,41.12952423095703,14.295221328735352,81.70889282226562,3.995914459228516,0.0,0.2000000029802322,1.5700000524520874,5.949999809265137,23.39999961853028,True,False,1,7,19.0,True,False,False,False,False,2023-04-17 15:50:37.113547,21.050000190734867,69.10000228881836,0.7708,3.26219217649698,3.26219217649698,7.29518435299396
10880,10880,23.89999961853028,19.0,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.39999961853028,69.19999694824219,486.0,21.0,70.80000305175781,511.0,188.2344665527344,6367.36962890625,42.51020050048828,13.553094863891602,82.5833969116211,3.863584756851196,194.341064453125,6049.52685546875,43.727535247802734,13.87041187286377,82.20989990234375,3.9197683334350586,184.1060485839844,5769.171875,41.40032196044922,14.327324867248535,81.68148803710938,3.991177797317505,0.0,1.0,1.5399999618530271,5.949999809265137,23.39999961853028,True,False,1,7,19.0,False,False,False,False,False,2023-04-17 15:51:38.031733,21.19999980926514,70.0,0.7708,3.225385679891107,3.225385679891107,7.221571359782214
10881,10881,23.89999961853028,19.0,19.5,18.5,0.0,False,True,25.821758270263672,100.0,21.5,69.9000015258789,487.0,21.100000381469727,70.69999694824219,511.0,188.07476806640625,6367.36962890625,42.45520782470703,13.520941734313965,82.60882568359375,3.870333433151245,194.76754760742188,6049.22998046875,43.81873321533203,13.862533569335938,82.21839141845703,3.919140338897705,183.7200164794922,5766.62353515625,41.29947280883789,14.336145401000977,81.66313934326172,4.000722408294678,0.0,0.8999999761581421,1.5800000429153442,5.949999809265137,23.39999961853028,True,False,1,7,19.0,False,False,False,False,False,2023-04-17 15:52:39.638550,21.300000190734863,70.29999923706055,0.7708,3.2242282942128178,3.2242282942128178,7.219256588425635
