,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
10882,10882,23.89999961853028,19.0,19.5,18.5,0.0,False,True,25.92013931274414,100.0,21.5,70.30000305175781,487.0,21.200000762939453,70.9000015258789,511.0,188.416748046875,6367.36962890625,42.51604461669922,13.557343482971191,82.57426452636719,3.86844539642334,195.08221435546875,6052.59521484375,43.98716735839844,13.837336540222168,82.23841094970703,3.9242734909057617,183.588134765625,5780.0205078125,41.39566421508789,14.313687324523926,81.67595672607422,4.010381698608398,0.0,0.0,1.5700000524520874,5.949999809265137,23.39999961853028,True,False,1,7,19.0,False,False,False,False,False,2023-04-17 15:53:40.586797,21.350000381469727,70.60000228881836,0.7708,3.258726139597893,3.258726139597893,7.288252279195786
10883,10883,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,26.01852035522461,100.0,21.600000381469727,69.5,487.0,21.200000762939453,70.5,510.0,188.83889770507807,6377.38427734375,42.666900634765625,13.527948379516602,82.59519958496094,3.876919031143189,194.8139190673828,6048.98681640625,43.91779708862305,13.845488548278809,82.22390747070312,3.930582046508789,184.34913635253903,5773.63037109375,41.5273323059082,14.346673011779783,81.65562438964844,3.997759103775024,0.0,1.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-17 15:54:41.538397,21.40000057220459,70.0,0.7708,3.2932239849829674,3.2932239849829674,7.357247969965935
10884,10884,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,26.02141571044922,100.0,21.5,70.9000015258789,487.0,21.299999237060547,71.30000305175781,509.0,188.39813232421875,6377.38427734375,42.53628540039063,13.571508407592772,82.55060577392578,3.8778719902038574,194.896713256836,6051.34912109375,43.892704010009766,13.86815071105957,82.20356750488281,3.928313970565796,183.8258209228516,5776.16357421875,41.47623062133789,14.324673652648926,81.66844177246094,4.006932258605957,0.0,0.0,1.5199999809265137,5.949999809265137,23.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-17 15:55:42.483018,21.399999618530273,71.10000228881836,0.7708,3.295289190802574,3.295289190802574,7.361378381605149
10885,10885,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,26.01852035522461,100.0,21.600000381469727,71.69999694824219,487.0,21.39999961853028,71.80000305175781,508.0,188.2776031494141,6377.38427734375,42.51105117797852,13.574216842651367,82.54706573486328,3.878730058670044,194.63165283203125,6051.2841796875,43.88709259033203,13.82433032989502,82.24299621582031,3.9327101707458496,183.8730926513672,5768.61181640625,41.33431243896485,14.35676383972168,81.64794158935547,3.995320081710816,0.0,0.0,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-17 15:56:43.432590,21.500000000000004,71.75,0.7708,3.221919642992017,3.221919642992017,7.214639285984035
10886,10886,23.89999961853028,18.700000762939453,19.5,18.5,0.0,False,True,25.821758270263672,100.0,21.600000381469727,71.9000015258789,487.0,21.39999961853028,71.80000305175781,508.0,188.3599090576172,6377.38427734375,42.51779174804688,13.575207710266112,82.5427017211914,3.8821651935577393,195.90237426757807,6048.73388671875,44.094017028808594,13.821402549743652,82.25167083740234,3.926999568939209,184.2410583496093,5776.40234375,41.4454231262207,14.345195770263672,81.64986419677734,4.004947185516357,0.0,0.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-17 15:57:44.386051,21.500000000000004,71.85000228881836,0.7708,3.0816189302158334,3.0816189302158334,6.934037860431667
10887,10887,23.89999961853028,19.200000762939453,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.600000381469727,72.0999984741211,487.0,21.5,71.9000015258789,507.0,188.5594177246093,6378.69091796875,42.586875915527344,13.543234825134276,82.58000183105469,3.876788854598999,195.43931579589844,6051.34423828125,44.09075546264648,13.838834762573242,82.22486114501953,3.936385154724121,183.55284118652344,5775.78857421875,41.30756378173828,14.353568077087402,81.62924194335938,4.017246246337891,0.0,0.2000000029802322,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-17 15:58:45.431307,21.550000190734863,72.0,0.7708,2.9758187828850744,2.9758187828850744,6.722437565770148
10888,10888,23.89999961853028,19.200000762939453,19.5,18.5,0.0,False,True,25.625,100.0,21.700000762939453,71.5,486.0,21.5,71.69999694824219,505.0,188.5308380126953,6378.69091796875,42.55341339111328,13.53826904296875,82.56952667236328,3.8922295570373535,195.6044769287109,6052.21923828125,43.994102478027344,13.85448169708252,82.21430206298828,3.931324005126953,184.22659301757807,5774.65380859375,41.471527099609375,14.325757026672363,81.67143249511719,4.002869129180908,0.0,0.2000000029802322,1.5700000524520874,5.949999809265137,23.39999961853028,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-17 15:59:46.363169,21.600000381469727,71.5999984741211,0.7708,2.8700159154939655,2.8700159154939655,6.5108318309879305
10889,10889,23.89999961853028,19.200000762939453,19.5,18.5,0.0,False,True,25.72338104248047,100.0,21.700000762939453,72.69999694824219,485.0,21.5,73.30000305175781,504.0,0.006877917330712,6378.69091796875,0.001894864719361,13.246122360229492,81.00865936279297,5.745190143585205,0.0103482911363244,4282.201171875,0.0032878150232136,19.808582305908203,75.68220520019531,4.5092082023620605,0.0137909967452287,6172.21630859375,0.0046751471236348,9.201411247253418,87.59064483642578,3.207930564880371,0.0,1.0,1.5700000524520874,5.949999809265137,23.39999961853028,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-17 16:00:47.276634,21.600000381469727,73.0,0.0,2.9401662718820574,2.9401662718820574,5.880332543764115
10890,10890,23.89999961853028,19.200000762939453,19.5,18.5,0.0,False,True,25.821758270263672,100.0,21.700000762939453,73.5,485.0,21.5,74.0,503.0,155.39984130859375,6378.69091796875,35.10026931762695,13.67194938659668,82.40776824951172,3.920358896255493,151.7960662841797,6052.1845703125,34.1119384765625,13.938076972961426,82.10321044921875,3.958742380142212,146.72923278808594,5769.47216796875,33.04976272583008,14.43244743347168,81.52398681640625,4.043558597564697,0.0,0.0,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-17 16:01:48.214131,21.600000381469727,73.75,0.7708,3.0103139082098007,3.0103139082098007,6.791427816419601
10891,10891,25.39999961853028,19.200000762939453,19.5,18.5,40.0,False,True,25.625,100.0,21.799999237060547,74.0999984741211,483.0,21.600000381469727,74.0,502.0,155.51559448242188,6371.8251953125,35.13194274902344,13.675167083740234,82.40927124023438,3.915580749511719,152.04054260253906,6050.83935546875,34.128929138183594,13.92957878112793,82.11683654785156,3.953600883483887,146.7375030517578,5766.51806640625,33.067596435546875,14.45799160003662,81.50041961669922,4.041620254516602,0.0,0.0,1.5800000429153442,5.949999809265137,23.39999961853028,True,False,4,4,25.39999961853028,False,False,False,False,False,2023-04-17 16:02:49.975520,21.699999809265137,74.04999923706055,0.7708,2.798711573503018,1.7809982740473744,5.350509847550392
10892,10892,25.39999961853028,19.200000762939453,19.5,18.5,40.0,False,True,25.22858428955078,100.0,21.89999961853028,75.9000015258789,482.0,21.799999237060547,75.30000305175781,500.0,155.66757202148438,6371.8251953125,35.20582580566406,13.660161018371582,82.42269897460938,3.917129039764404,151.8914794921875,6053.80517578125,34.1736946105957,13.91882610321045,82.11627960205078,3.964935541152954,146.81504821777344,5769.28955078125,33.07270050048828,14.404571533203123,81.55302429199219,4.0423970222473145,0.0,0.0,1.5399999618530271,5.949999809265137,23.39999961853028,True,False,4,4,25.39999961853028,False,False,False,False,False,2023-04-17 16:03:50.926416,21.849999427795414,75.60000228881836,0.7708,2.40909148921251,1.533058220407961,4.712949709620471
10893,10893,24.799999237060547,19.200000762939453,19.5,18.5,40.0,False,True,25.22858428955078,100.0,22.200000762939453,76.69999694824219,480.0,22.200000762939453,76.30000305175781,499.0,155.48023986816406,6381.14794921875,35.14229202270508,13.690040588378906,82.39347076416016,3.9165072441101074,151.8532257080078,6048.2744140625,34.11006164550781,13.848058700561523,82.20404052734375,3.947965383529663,146.59152221679688,5771.365234375,32.997013092041016,14.458611488342283,81.49747467041016,4.043929100036621,0.0,0.8999999761581421,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,4,4,24.799999237060547,False,False,False,False,False,2023-04-17 16:04:51.882341,22.200000762939453,76.5,0.7708,2.159523912191391,1.3742424895763397,4.3045664017677305
10894,10894,24.799999237060547,19.200000762939453,19.5,18.5,40.0,False,True,25.130210876464844,100.0,22.5,77.0999984741211,478.0,22.600000381469727,76.69999694824219,498.0,155.70709228515625,6381.14794921875,35.185916900634766,13.672988891601562,82.4106216430664,3.9164578914642334,152.36767578125,6049.1328125,34.32518005371094,13.897313117980955,82.14738464355469,3.955315351486206,146.86167907714844,5773.07568359375,33.044960021972656,14.452470779418944,81.5103988647461,4.037176609039307,0.0,0.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,4,4,24.799999237060547,False,False,False,False,False,2023-04-17 16:05:52.836527,22.550000190734863,76.89999771118164,0.7708,1.839812778933048,1.1707899502301213,3.7814027291631693
10895,10895,24.299999237060547,19.200000762939453,19.5,18.5,10.0,False,True,25.22858428955078,100.0,22.89999961853028,81.5999984741211,476.0,22.89999961853028,82.69999694824219,497.0,153.92913818359375,6372.40576171875,34.74022674560547,13.691749572753906,82.39114379882812,3.9171321392059326,151.4583282470703,6054.40283203125,34.102664947509766,13.93545627593994,82.10301971435547,3.961524724960327,144.87631225585938,5772.0986328125,32.468780517578125,14.414094924926758,81.54794311523438,4.0380167961120605,0.0,0.0,1.5700000524520874,5.949999809265137,23.39999961853028,True,False,4,6,24.299999237060547,False,False,False,False,False,2023-04-17 16:06:53.775315,22.89999961853028,82.14999771118164,0.7708,1.6603914782094904,1.509446798372264,3.9406382765817543
10896,10896,24.299999237060547,19.200000762939453,19.5,18.5,10.0,False,True,25.32696533203125,100.0,23.5,92.0,474.0,23.700000762939453,94.0999984741211,497.0,155.31854248046875,6372.40576171875,35.10890579223633,13.653270721435549,82.43563842773438,3.911102056503296,152.09579467773438,6048.57177734375,34.21152114868164,13.938371658325195,82.09484100341797,3.966778039932251,145.27374267578125,5765.75048828125,32.67911529541016,14.468046188354492,81.48453521728516,4.0474348068237305,0.0,0.0,1.5299999713897705,5.949999809265137,23.39999961853028,True,False,4,6,24.299999237060547,False,False,False,False,False,2023-04-17 16:07:54.715723,23.600000381469727,93.04999923706055,0.7708,1.231408040585518,1.1194618550777435,3.1216698956632616
10897,10897,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.299999237060547,96.0,470.0,24.700000762939453,96.4000015258789,493.0,155.30613708496094,6376.212890625,35.04085159301758,13.681715965270996,82.40234375,3.915964365005493,151.64697265625,6050.66943359375,34.09707260131836,13.924260139465332,82.11151123046875,3.964256763458252,145.52964782714844,5775.392578125,32.67524719238281,14.385208129882812,81.57266235351562,4.042135715484619,0.0,1.0,1.5099999904632568,5.949999809265137,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:08:55.646042,24.5,96.20000076293945,0.7708,0.5195152062034607,0.5195152062034607,1.8098304124069213
10898,10898,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.700000762939453,94.5999984741211,468.0,25.0,91.4000015258789,486.0,155.86444091796875,6376.212890625,35.22098922729492,13.655010223388672,82.42127990722656,3.923743486404419,151.8186492919922,6051.6455078125,34.14955139160156,13.907161712646484,82.12751007080078,3.965365648269653,146.9927978515625,5773.103515625,33.053653717041016,14.428858757019045,81.52971649169922,4.041418075561523,0.0,0.0,1.5199999809265137,5.949999809265137,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:09:56.610719,24.850000381469727,93.0,0.7708,0.1998033929300308,0.1998033929300308,1.1704067858600617
10899,10899,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.89999961853028,91.4000015258789,467.0,25.100000381469727,89.0999984741211,482.0,155.7887725830078,6374.74169921875,35.22693634033203,13.67133331298828,82.39696502685547,3.931730031967163,152.1439666748047,6051.21630859375,34.166954040527344,13.928293228149414,82.10855102539062,3.9631423950195312,147.2977294921875,5769.8134765625,33.16952133178711,14.473072052001951,81.47557067871094,4.051371574401856,0.0,0.0,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:10:57.557942,25.000000000000004,90.25,0.7708,0.022696183547968565,0.022696183547968565,0.8161923670959371
10900,10900,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.0,90.0999984741211,465.0,25.200000762939453,88.19999694824219,480.0,155.60084533691406,6374.74169921875,35.17160415649414,13.6961030960083,82.37322235107422,3.930697679519653,151.94143676757812,6051.58837890625,34.141395568847656,13.905149459838867,82.1383285522461,3.956570863723755,147.0408477783203,5770.7373046875,33.11212158203125,14.438516616821287,81.51705169677734,4.040454387664795,0.0,0.8999999761581421,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:11:58.505646,25.100000381469727,89.14999771118164,0.7708,-0.04860883845806375,-0.04860883845806375,0.6735823230838726
10901,10901,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.13599395751953,100.0,25.0,88.19999694824219,462.0,25.100000381469727,84.5999984741211,478.0,155.42190551757812,6374.74169921875,35.11773681640625,13.695280075073242,82.37928771972656,3.925445079803467,151.90126037597656,6048.86865234375,34.1705207824707,13.924153327941896,82.11852264404297,3.957360029220581,145.42599487304688,5770.22314453125,32.72455596923828,14.40966510772705,81.54363250732422,4.046692371368408,0.0,1.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:13:00.086533,25.050000190734863,86.39999771118164,0.7708,0.061317640421390526,0.061317640421390526,0.8934352808427811
10902,10902,24.299999237060547,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,25.100000381469727,87.0999984741211,458.0,25.100000381469727,83.0999984741211,475.0,155.8493194580078,6374.74169921875,35.20962905883789,13.694117546081545,82.38005065917969,3.9258508682250977,151.9740753173828,6048.41015625,34.161231994628906,13.880411148071287,82.15335845947266,3.96625280380249,147.2942352294922,5771.2294921875,33.18169021606445,14.42101764678955,81.52960968017578,4.049386024475098,0.0,0.0,1.5800000429153442,5.949999809265137,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:14:01.005092,25.100000381469727,85.0999984741211,0.7708,0.09168643419742582,0.09168643419742582,0.9541728683948517
10903,10903,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.32696533203125,100.0,25.0,85.4000015258789,454.0,25.0,82.19999694824219,469.0,155.7100372314453,6373.11865234375,35.154273986816406,13.67876148223877,82.40151977539062,3.919750928878784,151.1262969970703,6050.80712890625,33.88887023925781,13.92225742340088,82.10773468017578,3.970004558563232,146.62171936035156,5774.2724609375,33.012245178222656,14.488134384155272,81.45582580566406,4.056092262268066,0.0,0.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,6,22.600000381469727,False,False,False,False,False,2023-04-17 16:15:01.954701,25.0,83.79999923706055,0.7708,0.23314181259155273,0.23314181259155273,1.2370836251831054
10904,10904,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.42534637451172,100.0,25.0,84.30000305175781,450.0,24.799999237060547,79.5,463.0,155.40924072265625,6373.11865234375,35.05949783325195,13.707964897155762,82.36515045166016,3.926892280578613,151.99505615234375,6048.716796875,34.14193344116211,13.943323135375977,82.08029174804688,3.976386308670044,146.9110107421875,5773.9404296875,33.10240936279297,14.429821968078612,81.52556610107422,4.044652462005615,0.0,1.0,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,6,22.600000381469727,False,False,False,False,False,2023-04-17 16:16:02.850436,24.899999618530273,81.9000015258789,0.7708,0.3745971909856796,0.3745971909856796,1.5199943819713593
10905,10905,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.52372360229492,100.0,25.0,82.4000015258789,447.0,24.700000762939453,78.0999984741211,458.0,155.4349822998047,6373.11865234375,35.10121154785156,13.70161247253418,82.3670883178711,3.931289434432984,152.42410278320312,6051.80810546875,34.27623748779297,13.931859970092772,82.10615539550781,3.961989164352417,145.27230834960938,5775.5068359375,32.646324157714844,14.44406795501709,81.50853729248047,4.047458171844482,0.0,0.8999999761581421,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,6,22.600000381469727,False,False,False,False,False,2023-04-17 16:17:03.811540,24.850000381469727,80.25,0.7708,0.48039665830135087,0.48039665830135087,1.7315933166027018
10906,10906,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.52372360229492,100.0,25.0,80.5,445.0,24.600000381469727,78.0999984741211,456.0,153.925537109375,6373.11865234375,34.75996017456055,13.679140090942385,82.40342712402344,3.917421817779541,151.41603088378906,6050.19140625,34.03948974609375,13.908939361572266,82.12840270996094,3.9626712799072266,145.45628356933594,5776.7470703125,32.68709945678711,14.4210205078125,81.53140258789062,4.047610282897949,0.0,1.100000023841858,1.5499999523162842,5.949999809265137,23.39999961853028,True,False,1,6,22.600000381469727,False,False,False,False,False,2023-04-17 16:18:04.779793,24.800000190734863,79.29999923706055,0.7708,0.5160491693043683,0.5160491693043683,1.8028983386087367
10907,10907,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.32696533203125,100.0,24.89999961853028,77.5999984741211,444.0,24.39999961853028,77.5999984741211,452.0,155.61070251464844,6370.63525390625,35.134769439697266,13.72043514251709,82.3494644165039,3.930120229721069,151.91322326660156,6044.62548828125,34.12530899047852,13.914657592773438,82.10987091064453,3.9754695892333984,145.35733032226562,5777.93212890625,32.707244873046875,14.422006607055664,81.54291534423828,4.035074234008789,0.0,0.8999999761581421,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 16:19:05.741495,24.64999961853028,77.5999984741211,0.7708,0.48270870959758255,0.48270870959758255,1.7362174191951651
10908,10908,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.799999237060547,76.0,442.0,24.39999961853028,75.9000015258789,451.0,155.8203887939453,6370.63525390625,35.21835708618164,13.69437026977539,82.37898254394531,3.926691770553589,151.55543518066406,6047.8798828125,34.06781768798828,13.938623428344728,82.09607696533203,3.965317964553833,147.05288696289062,5777.25341796875,33.18431854248047,14.446788787841797,81.5018310546875,4.051386833190918,0.0,0.8999999761581421,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 16:20:06.668766,24.599999427795414,75.95000076293945,0.7708,0.44821086421251044,0.44821086421251044,1.6672217284250208
10909,10909,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.5,76.0,440.0,24.200000762939453,76.69999694824219,450.0,155.7543487548828,6370.63525390625,35.19292068481445,13.719886779785156,82.34996032714844,3.930155515670776,151.61004638671875,6048.060546875,34.087120056152344,13.93484878540039,82.09439849853516,3.970768690109253,145.1952362060547,5775.81494140625,32.58063125610352,14.40605354309082,81.5417709350586,4.052210807800293,0.0,0.2000000029802322,1.5399999618530271,5.949999809265137,23.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 16:21:07.552921,24.350000381469727,76.3499984741211,0.7708,0.5563271429300308,0.5563271429300308,1.8834542858600618
10910,10910,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.39999961853028,76.5,439.0,24.100000381469727,76.5,448.0,155.4697723388672,6370.63525390625,35.11802291870117,13.682350158691406,82.40128326416016,3.9163951873779297,150.84747314453125,6051.4208984375,33.87322235107422,13.909568786621094,82.1236801147461,3.966822385787964,146.81539916992188,5776.609375,33.03203201293945,14.439105987548828,81.50537872314453,4.055554866790772,0.0,1.0,1.559999942779541,5.949999809265137,23.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 16:22:08.539901,24.250000000000004,76.5,0.7708,0.6276321649360631,0.6276321649360631,2.0260643298721264
10911,10911,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.23147964477539,100.0,24.39999961853028,77.0999984741211,436.0,24.100000381469727,76.19999694824219,445.0,155.64422607421875,6372.86865234375,35.16168975830078,13.709802627563477,82.37076568603516,3.9193835258483887,151.79415893554688,6051.658203125,34.13920211791992,13.87061595916748,82.16193389892578,3.967444896697998,147.1068878173828,5777.3876953125,33.07017135620117,14.428372383117676,81.52227783203125,4.049402236938477,0.0,0.0,1.5399999618530271,5.949999809265137,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:23:10.185602,24.250000000000004,76.64999771118164,0.7708,0.6998416070079777,0.6998416070079777,2.1704832140159556
10912,10912,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.5,79.19999694824219,435.0,24.200000762939453,79.80000305175781,444.0,155.8420867919922,6372.86865234375,35.209327697753906,13.68478298187256,82.39057922363281,3.924662113189697,151.95425415039062,6050.666015625,34.21580505371094,13.955215454101562,82.0699234008789,3.974857807159424,147.23590087890625,5778.84326171875,33.19447708129883,14.452709197998049,81.49520111083984,4.052122116088867,0.0,1.0,1.5099999904632568,5.949999809265137,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:24:11.219435,24.350000381469727,79.5,0.7708,0.6264720591974259,0.6264720591974259,2.023744118394852
10913,10913,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.600000381469727,80.80000305175781,434.0,24.39999961853028,81.30000305175781,443.0,155.75860595703125,6369.671875,35.20923614501953,13.690420150756836,82.37919616699219,3.9303810596466064,151.90269470214844,6047.599609375,34.12798309326172,13.921319961547852,82.10938262939453,3.9693174362182617,147.0271759033203,5772.7939453125,33.118892669677734,14.45055103302002,81.49813842773438,4.051364421844482,0.0,0.0,1.5399999618530271,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:25:12.267668,24.500000000000004,81.05000305175781,0.7708,0.5195152062034581,0.5195152062034581,1.8098304124069164
10914,10914,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.799999237060547,81.69999694824219,432.0,24.600000381469727,82.30000305175781,442.0,156.072509765625,6369.671875,35.24699401855469,13.680109024047852,82.3901596069336,3.929757595062256,151.7473907470703,6051.8056640625,34.10500717163086,13.926643371582031,82.09671783447266,3.976673603057861,147.16355895996094,5773.43505859375,33.171634674072266,14.449474334716797,81.50389862060547,4.046645164489746,0.0,0.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:26:13.279004,24.699999809265137,82.0,0.7708,0.3067609259390831,0.3067609259390831,1.3843218518781664
10915,10915,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.0,82.9000015258789,431.0,24.700000762939453,83.30000305175781,441.0,153.67393493652344,6372.466796875,34.68568801879883,13.664860725402832,82.40620422363281,3.928947687149048,151.74319458007812,6047.994140625,34.14429473876953,13.930767059326172,82.09782409667969,3.97146201133728,145.56373596191406,5777.55224609375,32.739967346191406,14.422430038452148,81.5420150756836,4.035573482513428,0.0,0.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:27:14.330715,24.850000381469727,83.10000228881836,0.7708,0.12965303654193625,0.12965303654193625,1.0301060730838725
10916,10916,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.100000381469727,81.69999694824219,429.0,24.799999237060547,78.80000305175781,441.0,153.8061065673828,6372.466796875,34.66022491455078,13.698596000671388,82.3687973022461,3.932568073272705,151.4235382080078,6047.54931640625,34.07579040527344,13.9385404586792,82.08177947998047,3.979681253433228,145.2217254638672,5776.28466796875,32.64167022705078,14.432703971862791,81.51457977294922,4.052746295928955,0.0,1.0,1.5700000524520874,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:28:15.349842,24.949999809265137,80.25,0.7708,0.05834869455098853,0.05834869455098853,0.8874973891019772
10917,10917,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.100000381469727,81.0,427.0,24.700000762939453,78.5999984741211,440.0,155.25709533691406,6372.466796875,35.038578033447266,13.692319869995115,82.38077545166016,3.926890373229981,151.30792236328125,6050.82763671875,33.94587326049805,13.930912971496582,82.10112762451172,3.9679925441741934,145.7170867919922,5772.49169921875,32.74905014038086,14.419419288635254,81.5323486328125,4.04819393157959,0.0,0.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:29:16.375770,24.90000057220459,79.79999923706055,0.7708,0.09400052553891881,0.09400052553891881,0.9588010510778376
10918,10918,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.100000381469727,80.0,425.0,24.600000381469727,76.4000015258789,438.0,155.54696655273438,6372.466796875,35.11599349975586,13.69602394104004,82.36817932128906,3.935814380645752,151.03887939453125,6053.60302734375,33.94746398925781,13.895293235778809,82.1417007446289,3.963021755218506,146.69200134277344,5780.330078125,32.99877166748047,14.444588661193848,81.50746154785156,4.047964572906494,0.0,0.2000000029802322,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:30:17.380642,24.850000381469727,78.20000076293945,0.7708,0.12965303654193625,0.12965303654193625,1.0301060730838725
10919,10919,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.13599395751953,100.0,25.0,78.0999984741211,422.0,24.5,74.19999694824219,437.0,155.77450561523438,6366.43994140625,35.20011901855469,13.692898750305176,82.37974548339844,3.9273681640625,152.38638305664062,6052.119140625,34.262176513671875,13.934226989746094,82.0897216796875,3.976097583770752,146.963134765625,5778.67822265625,33.09132766723633,14.450140953063965,81.49142456054688,4.058427333831787,0.0,0.2000000029802322,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:31:18.381133,24.75,76.14999771118164,0.7708,0.27523202642440797,0.27523202642440797,1.321264052848816
10920,10920,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.700000762939453,73.30000305175781,421.0,24.299999237060547,73.19999694824219,435.0,155.9698944091797,6366.43994140625,35.250274658203125,13.673083305358888,82.40337371826172,3.923577547073364,151.9191436767578,6054.2021484375,34.181339263916016,13.909588813781738,82.12014770507812,3.970262050628662,146.9036102294922,5778.58837890625,33.047332763671875,14.43898582458496,81.5054702758789,4.0555596351623535,0.0,1.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:32:19.470770,24.5,73.25,0.7708,0.44937028993606565,0.44937028993606565,1.6695405798721314
10921,10921,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.5,72.5,419.0,24.100000381469727,72.5,434.0,155.88836669921875,6366.43994140625,35.266239166259766,13.698699951171877,82.36808776855469,3.933249950408936,152.28561401367188,6050.59619140625,34.261375427246094,13.90372371673584,82.11735534667969,3.978944778442383,147.0269012451172,5778.11767578125,33.15200424194336,14.44775676727295,81.49259948730469,4.059667110443115,0.0,1.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:33:21.147672,24.300000190734863,72.5,0.7708,0.6621245702004432,0.6621245702004432,2.0950491404008864
10922,10922,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.39999961853028,71.69999694824219,417.0,24.0,71.4000015258789,434.0,155.92919921875,6366.43994140625,35.26847076416016,13.703089714050291,82.36306762695312,3.9338691234588623,151.41180419921875,6049.34228515625,34.00600814819336,13.900565147399902,82.13005828857422,3.96941351890564,145.83267211914062,5774.9609375,32.79144287109375,14.411036491394045,81.54679107666016,4.042181968688965,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:34:22.163355,24.19999980926514,71.54999923706055,0.7708,0.6632846759390806,0.6632846759390806,2.0973693518781613
10923,10923,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.299999237060547,73.4000015258789,416.0,24.0,74.5,433.0,154.3011474609375,6376.94921875,34.8496208190918,13.71660041809082,82.34760284423828,3.9358065128326416,152.196044921875,6050.7109375,34.206974029541016,13.951557159423828,82.07483673095703,3.973621845245361,145.72251892089844,5778.681640625,32.780818939208984,14.385690689086914,81.57292938232422,4.041426181793213,0.0,0.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:35:23.218592,24.149999618530273,73.95000076293945,0.7708,0.6989371869421005,0.6989371869421005,2.168674373884201
10924,10924,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.5,76.69999694824219,415.0,24.100000381469727,78.19999694824219,432.0,153.91354370117188,6376.94921875,34.688419342041016,13.673842430114746,82.3886947631836,3.9374630451202393,152.24899291992188,6046.7216796875,34.27790832519531,13.899678230285645,82.13546752929688,3.964876174926758,145.49732971191406,5783.53466796875,32.676963806152344,14.391337394714355,81.56007385253906,4.048585891723633,0.0,0.8999999761581421,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:36:24.201303,24.300000190734863,77.44999694824219,0.7708,0.5919796539330482,0.5919796539330482,1.9547593078660965
10925,10925,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.127315521240234,100.0,24.700000762939453,78.80000305175781,413.0,24.299999237060547,79.69999694824219,431.0,155.71815490722656,6372.87109375,35.17262268066406,13.680706024169922,82.38745880126953,3.931846857070923,152.0578155517578,6050.01318359375,34.2306022644043,13.933025360107422,82.10216522216797,3.964800596237183,147.24325561523438,5778.8193359375,33.19889831542969,14.45457649230957,81.49079895019531,4.054646968841553,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:37:25.230566,24.5,79.25,0.7708,0.447305764131546,0.447305764131546,1.6654115282630921
10926,10926,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.799999237060547,80.19999694824219,412.0,24.39999961853028,80.80000305175781,430.0,155.839111328125,6372.87109375,35.218284606933594,13.689779281616213,82.3801040649414,3.930126667022705,151.9217987060547,6053.560546875,34.146427154541016,13.865591049194336,82.16541290283203,3.968980073928833,145.7432861328125,5774.68505859375,32.76349639892578,14.416718482971191,81.53495025634766,4.048317909240723,0.0,1.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:38:26.238969,24.599999427795414,80.5,0.7708,0.30791559155702086,0.30791559155702086,1.3866311831140419
10927,10927,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.89999961853028,81.0999984741211,412.0,24.600000381469727,81.4000015258789,429.0,155.82907104492188,6370.29150390625,35.17791748046875,13.67478847503662,82.39491271972656,3.930308341979981,151.5055694580078,6053.2099609375,34.04878234863281,13.940773010253906,82.08897399902344,3.970248699188232,147.4582061767578,5777.9443359375,33.20470428466797,14.448287963867188,81.49845886230469,4.053287506103516,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:39:27.248744,24.750000000000004,81.25,0.7708,0.20095805854796858,0.20095805854796858,1.1727161170959373
10928,10928,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.93923568725586,100.0,24.89999961853028,79.69999694824219,411.0,24.700000762939453,77.9000015258789,427.0,155.82546997070312,6370.29150390625,35.18561172485352,13.69123363494873,82.37449645996094,3.9342734813690186,151.70179748535156,6051.34912109375,34.084190368652344,13.93187427520752,82.08783721923828,3.9802629947662354,145.87835693359375,5777.85302734375,32.81083679199219,14.425798416137695,81.52996063232422,4.044256210327148,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:40:28.278102,24.800000190734867,78.79999923706055,0.7708,0.09928152270555243,0.09928152270555243,0.969363045411105
10929,10929,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.89999961853028,79.80000305175781,410.0,24.700000762939453,77.4000015258789,427.0,154.01876831054688,6370.29150390625,34.71828079223633,13.698945999145508,82.37649536132812,3.924567222595215,152.60931396484375,6045.9599609375,34.329925537109375,13.899706840515137,82.13168334960938,3.968630075454712,147.17886352539062,5775.22119140625,33.11018753051758,14.407405853271484,81.53434753417969,4.058258056640625,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:41:29.325373,24.800000190734867,78.60000228881836,0.7708,0.23545590393304572,0.23545590393304572,1.2417118078660914
10930,10930,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.799999237060547,77.9000015258789,409.0,24.5,74.0,426.0,154.10092163085938,6370.29150390625,34.7476921081543,13.69882106781006,82.36373138427734,3.9374828338623047,151.34625244140625,6050.20166015625,34.01142120361328,13.928581237792969,82.1031494140625,3.968250274658203,145.90692138671875,5776.54541015625,32.778656005859375,14.425262451171877,81.51937866210938,4.055418968200684,0.0,1.100000023841858,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:42:30.332708,24.649999618530273,75.95000076293945,0.7708,0.4125583532094955,0.4125583532094955,1.5959167064189912
10931,10931,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.32696533203125,100.0,24.700000762939453,74.80000305175781,408.0,24.299999237060547,73.0,426.0,155.5432586669922,6375.72998046875,35.12440490722656,13.714492797851562,82.35820007324219,3.927333116531372,151.80453491210938,6055.544921875,34.12189483642578,13.900729179382324,82.11742401123047,3.981866121292114,147.18113708496094,5780.08642578125,33.11490249633789,14.461352348327637,81.47760772705078,4.061060428619385,0.0,0.0,1.5399999618530271,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:43:32.046553,24.5,73.9000015258789,0.7708,0.5896655625915528,0.5896655625915528,1.9501311251831057
10932,10932,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.600000381469727,72.19999694824219,407.0,24.200000762939453,72.5999984741211,425.0,155.64828491210938,6375.72998046875,35.12810516357422,13.708672523498535,82.35608673095703,3.935258626937866,152.11740112304688,6050.6474609375,34.1319465637207,13.91680908203125,82.12390899658203,3.959287643432617,147.26785278320312,5779.7705078125,33.147464752197266,14.428518295288086,81.51512908935547,4.056390285491943,0.0,0.2000000029802322,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:44:33.052856,24.40000057220459,72.39999771118164,0.7708,0.5908195481944084,0.5908195481944084,1.952439096388817
10933,10933,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.39999961853028,70.9000015258789,406.0,24.100000381469727,71.5,424.0,156.05703735351562,6375.72998046875,35.21656036376953,13.691508293151855,82.37675476074219,3.93173098564148,152.29449462890625,6053.30810546875,34.20880126953125,13.95670223236084,82.06627655029297,3.977057456970215,147.50440979003906,5777.46875,33.234012603759766,14.43879508972168,81.50237274169922,4.058838367462158,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 16:45:34.074507,24.250000000000004,71.20000076293945,0.7708,0.6276321649360631,0.6276321649360631,2.0260643298721264
10934,10934,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.200000762939453,71.69999694824219,405.0,24.0,71.69999694824219,423.0,155.87710571289062,6375.72998046875,35.19465637207031,13.680081367492676,82.38664245605469,3.9332854747772217,152.32469177246094,6050.84814453125,34.26406478881836,13.913928985595703,82.1206283569336,3.965468883514404,147.05593872070312,5780.52978515625,33.07305908203125,14.47359848022461,81.477783203125,4.048597812652588,0.0,0.0,1.559999942779541,5.960000038146973,23.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 16:46:35.206332,24.100000381469727,71.69999694824219,0.7708,0.5942883051538442,0.5942883051538442,1.9593766103076886
10935,10935,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.100000381469727,73.9000015258789,404.0,24.0,74.30000305175781,422.0,153.9057159423828,6363.86474609375,34.680946350097656,13.707733154296877,82.35736083984375,3.9349677562713614,151.98948669433594,6048.66259765625,34.21055603027344,13.905983924865724,82.12860107421875,3.9654366970062256,147.0497283935547,5776.30810546875,33.0722541809082,14.448962211608888,81.49510955810547,4.055911064147949,0.0,1.0,1.5399999618530271,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:47:36.181810,24.050000190734863,74.10000228881836,0.7708,0.7000911725449537,0.7000911725449537,2.1709823450899073
10936,10936,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.299999237060547,76.69999694824219,404.0,24.0,77.5,420.0,154.23361206054688,6363.86474609375,34.8063850402832,13.691109657287598,82.37779235839844,3.93112850189209,152.13253784179688,6050.3251953125,34.18431091308594,13.934724807739258,82.08953857421875,3.9757676124572754,147.19688415527344,5777.89599609375,33.15807342529297,14.440595626831056,81.50453186035156,4.054859638214111,0.0,0.0,1.5399999618530271,5.960000038146973,23.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 16:48:37.122514,24.149999618530273,77.0999984741211,0.7708,0.628786830554006,0.628786830554006,2.028373661108012
10937,10937,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.5,78.5999984741211,403.0,24.200000762939453,79.30000305175781,420.0,156.15126037597656,6371.17236328125,35.30372619628906,13.706589698791504,82.36335754394531,3.930053234100342,152.20574951171875,6050.39697265625,34.16682434082031,13.880349159240724,82.152587890625,3.9670774936676025,147.65774536132812,5772.890625,33.27337646484375,14.39721393585205,81.55427551269531,4.048547744750977,0.0,0.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:49:38.131642,24.350000381469727,78.95000076293945,0.7708,0.41602643015384416,0.41602643015384416,1.6028528603076884
10938,10938,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,24.600000381469727,80.5999984741211,403.0,24.299999237060547,80.69999694824219,418.0,155.86788940429688,6371.77587890625,35.182212829589844,13.673690795898438,82.39163970947266,3.9346632957458496,151.9364013671875,6051.748046875,34.14228057861328,13.903133392333984,82.12950897216797,3.967348098754883,147.68490600585938,5773.95458984375,33.26191329956055,14.450275421142578,81.49299621582031,4.056787014007568,0.0,0.2000000029802322,1.559999942779541,5.960000038146973,23.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 16:50:39.072672,24.449999809265137,80.64999771118164,0.7708,0.2023595696425438,0.2023595696425438,1.1755191392850877
10939,10939,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,24.700000762939453,81.9000015258789,403.0,24.5,82.4000015258789,418.0,155.9758758544922,6371.77587890625,35.24347686767578,13.690330505371094,82.37737274169922,3.9323346614837646,152.68576049804688,6050.99560546875,34.356231689453125,13.940016746520996,82.09458923339844,3.965436458587648,147.425048828125,5779.783203125,33.220211029052734,14.448747634887695,81.50064849853516,4.050642967224121,0.0,1.0,1.5499999523162842,5.960000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 16:51:40.133901,24.600000381469727,82.1500015258789,0.7708,0.09540203663349152,0.09540203663349152,0.9616040732669832
10940,10940,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,24.89999961853028,82.9000015258789,403.0,24.600000381469727,83.0999984741211,417.0,156.06915283203125,6371.77587890625,35.2587890625,13.68114948272705,82.39276123046875,3.926081895828247,152.1119384765625,6051.81884765625,34.14081954956055,13.973925590515137,82.05131530761719,3.974771738052368,146.47120666503906,5778.447265625,32.9857063293457,14.401762962341309,81.56001281738281,4.038242816925049,0.0,0.0,1.559999942779541,5.960000038146973,23.5,True,False,1,6,24.0,True,False,False,False,False,2023-04-17 16:52:41.084298,24.750000000000004,83.0,0.7708,-0.011554816360476169,-0.011554816360476169,0.7476903672790477
10941,10941,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,25.0,82.4000015258789,403.0,24.799999237060547,82.4000015258789,417.0,155.72174072265625,6376.5625,35.18247985839844,13.696502685546877,82.37728118896484,3.926256656646729,152.06591796875,6052.77490234375,34.18637466430664,13.91081428527832,82.11734008789062,3.971845626831055,147.5855712890625,5780.07568359375,33.232566833496094,14.434977531433104,81.51313018798828,4.051900386810303,0.0,0.0,1.5399999618530271,5.960000038146973,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:53:42.631192,24.899999618530273,82.4000015258789,0.7708,-0.11851166935443878,-0.11851166935443878,0.5337766612911224
10942,10942,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,25.0,81.9000015258789,402.0,24.799999237060547,79.0,416.0,155.91885375976562,6376.5625,35.21522521972656,13.688940048217772,82.3831787109375,3.927857875823975,152.4044647216797,6052.88330078125,34.19974899291992,13.92076015472412,82.09351348876953,3.985742092132568,146.26226806640625,5776.12158203125,32.94445037841797,14.45376968383789,81.48831939697266,4.057961463928223,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:54:43.584657,24.899999618530273,80.45000076293945,0.7708,-0.11851166935443878,-0.11851166935443878,0.5337766612911224
10943,10943,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,25.0,81.0,401.0,24.700000762939453,77.5999984741211,414.0,154.72509765625,6376.5625,34.9487419128418,13.648799896240234,82.42121887207031,3.929975271224976,152.5691680908203,6052.181640625,34.32537078857422,13.934788703918455,82.08931732177734,3.975905418395996,146.28697204589844,5778.19775390625,32.95212936401367,14.422323226928713,81.5223617553711,4.055314064025879,0.0,0.2000000029802322,1.5499999523162842,5.96999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:55:44.513664,24.850000381469727,79.29999923706055,0.7708,-0.08285983836650848,-0.08285983836650848,0.6050803232669831
10944,10944,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.733795166015625,100.0,24.89999961853028,78.0,400.0,24.600000381469727,74.5,413.0,156.07765197753906,6373.56396484375,35.29545211791992,13.705113410949709,82.35610961914062,3.938790082931519,151.66395568847656,6046.86083984375,34.06802749633789,13.930671691894531,82.10184478759766,3.967496395111084,145.99180603027344,5778.1123046875,32.80813980102539,14.425566673278809,81.5237808227539,4.050654888153076,0.0,1.0,1.5399999618530271,5.96999979019165,23.5,True,False,1,6,24.0,True,False,False,False,False,2023-04-17 16:56:45.462465,24.750000000000004,76.25,0.7708,-0.011554816360476169,-0.0010504378509523789,0.7581947457885715
10945,10945,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.63541412353516,100.0,24.799999237060547,75.80000305175781,399.0,24.39999961853028,73.80000305175781,412.0,155.9728546142578,6373.56396484375,35.247596740722656,13.696645736694336,82.3770523071289,3.926305532455444,152.2559051513672,6052.0625,34.23709487915039,13.910710334777832,82.11200714111328,3.977347850799561,147.62429809570312,5781.7021484375,33.26252365112305,14.450946807861328,81.50127410888672,4.0477728843688965,0.0,0.0,1.5399999618530271,5.96999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:57:46.385286,24.599999427795414,74.80000305175781,0.7708,0.0252523602604866,0.002295669114589691,0.7983480293750763
10946,10946,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.733795166015625,100.0,24.600000381469727,73.9000015258789,398.0,24.299999237060547,74.4000015258789,411.0,154.3678741455078,6373.56396484375,34.81333923339844,13.707451820373535,82.35518646240234,3.937442779541016,152.36940002441406,6049.53076171875,34.29042434692383,13.955437660217283,82.07025909423828,3.974278926849365,145.82376098632812,5779.8427734375,32.71798324584961,14.415595054626465,81.5481185913086,4.036280155181885,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:58:47.313591,24.449999809265137,74.1500015258789,0.7708,0.2023595696425438,0.018396324512958525,0.9915558941555024
