,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
10947,10947,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.733795166015625,100.0,24.299999237060547,72.5999984741211,398.0,24.200000762939453,72.0999984741211,410.0,156.06300354003906,6373.56396484375,35.239200592041016,13.69589614868164,82.36783599853516,3.936297655105591,151.71328735351562,6046.95263671875,34.09109878540039,13.912622451782228,82.1114273071289,3.975976467132568,147.08631896972656,5778.24169921875,33.08226013183594,14.414983749389648,81.53536224365234,4.049676418304443,0.0,0.0,1.5700000524520874,5.96999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 16:59:48.260559,24.25,72.3499984741211,0.7708,0.34496893363952635,0.03136081214904785,1.1471297457885743
10948,10948,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.64120483398437,100.0,24.200000762939453,73.69999694824219,397.0,24.100000381469727,73.5999984741211,410.0,156.05841064453125,6371.39794921875,35.2281608581543,13.686469078063965,82.38304901123047,3.930473327636719,152.3594970703125,6050.0,34.27484893798828,13.9089937210083,82.12084197998047,3.9702072143554688,147.68807983398438,5775.87890625,33.26985168457031,14.38140106201172,81.56106567382812,4.057537078857422,0.0,0.0,1.559999942779541,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:00:49.212481,24.15000057220459,73.64999771118164,0.7708,0.3502519708514188,0.3502519708514188,1.4713039417028377
10949,10949,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.63541412353516,100.0,24.200000762939453,77.5,402.0,24.0,77.80000305175781,410.0,154.09237670898438,6371.39794921875,34.73361587524414,13.666119575500488,82.39582824707031,3.9380507469177246,152.27516174316406,6056.8828125,34.27328872680664,13.920960426330566,82.10846710205078,3.9706130027771,147.58621215820312,5782.79345703125,33.203487396240234,14.44385051727295,81.50320434570312,4.052989959716797,0.0,0.8999999761581421,1.5499999523162842,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:01:50.215783,24.100000381469727,77.6500015258789,0.7708,0.38177543024540206,0.38177543024540206,1.5343508604908043
10950,10950,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.63541412353516,100.0,24.299999237060547,79.69999694824219,412.0,24.0,80.4000015258789,412.0,156.17294311523438,6376.36962890625,35.324302673339844,13.699821472167969,82.36833190917969,3.931875467300415,152.52479553222656,6053.12158203125,34.33058547973633,13.926861763000488,82.09517669677734,3.9779703617095934,146.37928771972656,5778.3681640625,32.887779235839844,14.396209716796877,81.55384063720703,4.049990653991699,0.0,0.2000000029802322,1.5499999523162842,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:02:51.186364,24.149999618530273,80.04999923706055,0.7708,0.34612359925747166,0.34612359925747166,1.4630471985149434
10951,10951,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.733795166015625,100.0,24.5,81.0,426.0,24.200000762939453,81.5,419.0,154.36952209472656,6376.36962890625,34.82075881958008,13.68191146850586,82.3868179321289,3.931288003921509,152.10906982421875,6055.701171875,34.2015266418457,13.897028923034668,82.12764739990234,3.9753241539001465,146.0095672607422,5776.99365234375,32.813316345214844,14.424370765686035,81.5353775024414,4.040256977081299,0.0,0.0,1.559999942779541,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:03:52.839924,24.350000381469727,81.25,0.7708,0.2736639116334915,0.2736639116334915,1.318127823266983
10952,10952,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.700000762939453,82.0999984741211,442.0,24.39999961853028,82.5,431.0,154.2849578857422,6373.70166015625,34.76911544799805,13.694121360778809,82.37419891357422,3.931691646575928,152.2338104248047,6051.578125,34.24489212036133,13.940242767333984,82.08184814453125,3.9779670238494873,146.2498779296875,5780.96044921875,32.86508560180664,14.41535472869873,81.533935546875,4.050737380981445,0.0,0.0,1.559999942779541,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:04:53.790379,24.550000190734867,82.29999923706055,0.7708,-0.009240725018980654,-0.009240725018980654,0.7523185499620387
10953,10953,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.799999237060547,82.80000305175781,458.0,24.600000381469727,83.0,441.0,156.4213104248047,6373.70166015625,35.361270904541016,13.67999267578125,82.38567352294922,3.934367418289185,152.33837890625,6050.32666015625,34.16217041015625,13.90565299987793,82.12630462646484,3.968064546585083,147.8960418701172,5776.1005859375,33.35171890258789,14.47961711883545,81.46365356445312,4.05673360824585,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:05:54.747634,24.699999809265137,82.9000015258789,0.7708,-0.11619757801294327,-0.11619757801294327,0.5384048439741135
10954,10954,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.43286895751953,100.0,24.89999961853028,83.5999984741211,476.0,24.700000762939453,83.69999694824219,455.0,154.54861450195312,6375.77294921875,34.87814712524414,13.682713508605955,82.38561248779297,3.931682109832764,151.85995483398438,6051.93603515625,34.154869079589844,13.879798889160156,82.14775085449219,3.972466230392456,147.85118103027344,5777.19580078125,33.348167419433594,14.451412200927734,81.4885482788086,4.060030937194824,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:06:55.709804,24.800000190734867,83.64999771118164,0.7708,-0.261782008016112,-0.023798364365101087,0.4852196276187869
10955,10955,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.24190139770508,100.0,25.0,81.30000305175781,495.0,24.799999237060547,80.4000015258789,471.0,154.59713745117188,6375.77294921875,34.885005950927734,13.69039249420166,82.3703384399414,3.939300060272217,152.501220703125,6055.6953125,34.27809524536133,13.895575523376465,82.13983917236328,3.964589357376098,145.9817352294922,5780.3359375,32.81122970581055,14.414424896240234,81.53821563720703,4.047393321990967,0.0,0.0,1.5700000524520874,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:07:56.727023,24.899999618530273,80.85000228881836,0.7708,-0.46925529111385095,-0.042659571919440996,0.2588851369667081
10956,10956,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.34027862548828,100.0,25.0,81.69999694824219,510.0,24.799999237060547,79.0999984741211,484.0,154.08302307128906,6375.77294921875,34.671478271484375,13.663311004638672,82.39574432373047,3.941004037857056,152.2191619873047,6050.46728515625,34.23545455932617,13.94046688079834,82.08087921142578,3.978669881820679,146.1334228515625,5778.63671875,32.842533111572266,14.400514602661133,81.55023956298828,4.049273490905762,0.0,0.0,1.5399999618530271,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:08:57.682989,24.899999618530273,80.39999771118164,0.7708,-0.3991076547861099,-0.03628251407146454,0.3354098311424256
10957,10957,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.34027862548828,100.0,25.0,80.5999984741211,527.0,24.700000762939453,78.19999694824219,506.0,154.7078094482422,6375.77294921875,34.91246795654297,13.702340126037598,82.3598403930664,3.937808036804199,152.47677612304688,6048.31884765625,34.29270553588867,13.90378761291504,82.11952209472656,3.97672700881958,146.1005096435547,5774.56591796875,32.865928649902344,14.402350425720217,81.55290222167969,4.051522254943848,0.0,0.0,1.559999942779541,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:09:58.568800,24.850000381469727,79.39999771118164,0.7708,-0.36345582379817964,-0.03304143852710724,0.37430273767471317
10958,10958,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.24190139770508,100.0,24.89999961853028,79.5,548.0,24.5,76.0,522.0,156.35691833496094,6366.5029296875,35.371917724609375,13.731375694274902,82.3366928100586,3.931966781616211,152.35061645507812,6048.72509765625,34.272438049316406,13.920671463012695,82.10352325439453,3.9757981300354,147.54727172851562,5774.24658203125,33.27475357055664,14.46186351776123,81.48005676269531,4.058097839355469,0.0,0.2000000029802322,1.5399999618530271,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:10:59.504788,24.69999980926514,77.75,0.7708,-0.3266459271168709,-0.0296950842833519,0.41445898859977726
10959,10959,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.24190139770508,100.0,24.89999961853028,78.0999984741211,568.0,24.299999237060547,75.30000305175781,544.0,156.0164794921875,6366.5029296875,35.24717330932617,13.709609031677246,82.3581771850586,3.9322197437286377,152.4154510498047,6049.9072265625,34.26991653442383,13.949589729309082,82.06560516357422,3.9847874641418457,146.41456604003906,5777.65478515625,32.93711471557617,14.416528701782228,81.54134368896484,4.042139053344727,0.0,0.8999999761581421,1.5499999523162842,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:12:00.453496,24.599999427795414,76.70000076293945,0.7708,-0.25534090511083607,-0.023212809555530546,0.4922462853336334
10960,10960,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.23900604248047,100.0,24.799999237060547,77.0999984741211,586.0,24.200000762939453,76.0999984741211,565.0,155.90867614746094,6366.5029296875,35.23008728027344,13.70712184906006,82.36045837402344,3.932435989379883,152.56808471679688,6050.51611328125,34.26731491088867,13.937691688537598,82.08598327636719,3.976346969604492,146.4149169921875,5779.146484375,32.93631362915039,14.402019500732422,81.5409927368164,4.057009220123291,0.0,0.0,1.5399999618530271,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:13:01.428503,24.5,76.5999984741211,0.7708,-0.18610108892440796,-0.016918280811309812,0.5677806302642822
10961,10961,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.14352035522461,100.0,24.700000762939453,73.9000015258789,610.0,24.200000762939453,75.19999694824219,589.0,154.47146606445312,6366.5029296875,34.8624267578125,13.720499992370604,82.34823608398438,3.931300163269043,152.9326934814453,6052.84521484375,34.43015670776367,13.935646057128906,82.09761047363281,3.966782808303833,147.93235778808594,5780.39697265625,33.35932540893555,14.481531143188477,81.45013427734375,4.0684075355529785,0.0,0.0,1.5700000524520874,5.96999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:14:03.495216,24.450000762939453,74.54999923706055,0.7708,-0.21853508852005007,-0.01986682622909546,0.5323980852508545
10962,10962,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.14352035522461,100.0,24.5,73.5,627.0,24.200000762939453,74.69999694824219,602.0,154.4878692626953,6372.3349609375,34.850486755371094,13.712387084960938,82.34974670410156,3.937883138656616,152.6186981201172,6050.54736328125,34.24992370605469,13.902074813842772,82.12334442138672,3.974607944488525,147.52261352539062,5778.8642578125,33.23175048828125,14.424921989440918,81.52040100097656,4.054683208465576,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:15:04.401615,24.350000381469727,74.0999984741211,0.7708,-0.14723006651401518,-0.14723006651401518,0.4763398669719697
10963,10963,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.5,77.69999694824219,647.0,24.200000762939453,78.0999984741211,622.0,156.3793487548828,6372.3349609375,35.32925796508789,13.66623878479004,82.39836883544922,3.935393810272217,152.72482299804688,6059.265625,34.404293060302734,13.93004035949707,82.08818817138672,3.981804132461548,148.10321044921875,5776.783203125,33.40528106689453,14.381114959716797,81.57144165039062,4.047413349151611,0.0,0.0,1.559999942779541,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:16:05.345995,24.350000381469727,77.89999771118164,0.7708,-0.07707971012592062,-0.07707971012592062,0.6166405797481588
10964,10964,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.04224395751953,100.0,24.600000381469727,79.5,670.0,24.299999237060547,80.0999984741211,642.0,156.01893615722656,6369.0625,35.2420768737793,13.682306289672852,82.3841781616211,3.933488607406616,152.40858459472656,6050.72021484375,34.202510833740234,13.907876014709473,82.1149673461914,3.977219581604004,147.70387268066406,5783.10693359375,33.251129150390625,14.412887573242188,81.53460693359375,4.052563667297363,0.0,0.0,1.5499999523162842,5.96999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:17:06.316228,24.449999809265137,79.79999923706055,0.7708,-0.2907492906975746,-0.2907492906975746,0.18930141860485084
10965,10965,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.943866729736328,100.0,24.700000762939453,80.5999984741211,692.0,24.39999961853028,81.80000305175781,657.0,154.4029998779297,6369.0625,34.815364837646484,13.700993537902832,82.35908508300781,3.93991756439209,152.58885192871094,6052.13916015625,34.298248291015625,13.925156593322754,82.0956802368164,3.979161977767944,146.2028350830078,5779.9619140625,32.86248016357422,14.408204078674316,81.5471420288086,4.044686317443848,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:18:07.240708,24.550000190734867,81.20000076293945,0.7708,-0.4322019490313555,-0.4322019490313555,-0.09360389806271097
10966,10966,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,24.036460876464844,100.0,24.89999961853028,81.5,705.0,24.600000381469727,82.4000015258789,676.0,156.06947326660156,6372.61083984375,35.224693298339844,13.683157920837402,82.37648010253906,3.9403817653656006,152.23431396484375,6051.16650390625,34.20491409301758,13.93950653076172,82.07632446289062,3.984175682067871,146.55633544921875,5776.23486328125,32.972129821777344,14.399559020996094,81.550048828125,4.051042079925537,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:19:08.188634,24.750000000000004,81.95000076293945,0.7708,-0.5087872881889369,-0.04625338983535789,0.21575932197570521
10967,10967,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.943866729736328,100.0,25.0,79.5,726.0,24.600000381469727,78.80000305175781,693.0,154.84701538085938,6372.61083984375,34.97405242919922,13.694786071777344,82.36358642578125,3.94164776802063,152.12181091308594,6051.046875,34.188934326171875,13.917247772216797,82.10359191894531,3.979233741760254,147.55992126464844,5779.6396484375,33.2629280090332,14.466235160827637,81.48267364501953,4.05113697052002,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:20:09.205321,24.800000190734863,79.1500015258789,0.7708,-0.610463824031353,-0.055496711275577544,0.10483946469306948
10968,10968,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.84548568725586,100.0,24.89999961853028,80.5999984741211,744.0,24.600000381469727,79.0,711.0,154.4108123779297,6372.61083984375,34.82676315307617,13.712246894836426,82.35771942138672,3.929994344711304,152.42333984375,6048.904296875,34.30214309692383,13.934494018554688,82.08848571777344,3.9770333766937256,146.2889404296875,5779.0517578125,32.87868881225586,14.423541069030762,81.53407287597656,4.042439937591553,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:21:10.147076,24.750000000000004,79.79999923706055,0.7708,-0.6449616694164302,-0.058632879037857286,0.06720545154571257
10969,10969,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.80786895751953,100.0,24.89999961853028,80.19999694824219,761.0,24.5,78.5999984741211,732.0,154.62655639648438,6372.61083984375,34.8618278503418,13.702499389648438,82.36376953125,3.93376898765564,152.0741729736328,6053.4853515625,34.17559051513672,13.925230979919434,82.09405517578125,3.980725049972534,148.0970001220703,5777.134765625,33.37727737426758,14.46796417236328,81.4792709350586,4.052823543548584,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:22:11.078062,24.69999980926514,79.39999771118164,0.7708,-0.6361316735100772,-0.05783015213727973,0.07683817435264315
10970,10970,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.74710464477539,100.0,24.799999237060547,79.19999694824219,782.0,24.39999961853028,77.5999984741211,756.0,154.71900939941406,6378.5947265625,34.9022331237793,13.691038131713867,82.36455535888672,3.9444096088409424,152.73768615722656,6054.4443359375,34.309661865234375,13.92158031463623,82.10496520996094,3.973490476608277,146.81671142578125,5778.99658203125,33.0456428527832,14.42665195465088,81.52014923095703,4.053200721740723,0.0,0.0,1.5299999713897705,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:23:12.097904,24.599999427795414,78.39999771118164,0.7708,-0.6081544927954698,-0.05528677207231544,0.10735873513221475
10971,10971,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.74710464477539,100.0,24.600000381469727,74.4000015258789,803.0,24.200000762939453,74.69999694824219,776.0,156.61529541015625,6378.5947265625,35.385284423828125,13.705470085144045,82.35983276367188,3.934707164764404,152.75889587402344,6051.22900390625,34.28101348876953,13.908445358276367,82.10786437988281,3.9837450981140137,147.87289428710938,5774.6181640625,33.297786712646484,14.455605506896973,81.49332427978516,4.051070690155029,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:24:13.684065,24.40000057220459,74.54999923706055,0.7708,-0.465545808813572,-0.04232234625577926,0.2629318449306488
10972,10972,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.64872360229492,100.0,24.39999961853028,72.0,819.0,24.100000381469727,73.0999984741211,797.0,154.4912872314453,6378.5947265625,34.78026580810547,13.691288948059082,82.37317657470703,3.935588359832764,152.27980041503906,6050.0546875,34.23606872558594,13.939715385437012,82.0859375,3.974356889724731,147.94239807128906,5776.89111328125,33.33891677856445,14.47162628173828,81.47261810302734,4.055819988250732,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:25:14.693690,24.250000000000004,72.54999923706055,0.7708,-0.4287386321926168,-0.03897623929023789,0.3030851285171453
10973,10973,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.64872360229492,100.0,24.200000762939453,71.5999984741211,843.0,23.89999961853028,72.5999984741211,818.0,154.7307586669922,6378.5947265625,34.93198776245117,13.691543579101562,82.37781524658203,3.930656909942627,152.22879028320312,6056.42626953125,34.21342468261719,13.901222229003906,82.11876678466797,3.9800233840942383,148.09169006347656,5779.50146484375,33.369972229003906,14.429732322692873,81.51378631591797,4.056456565856934,0.0,0.0,1.559999942779541,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:26:15.635760,24.050000190734867,72.0999984741211,0.7708,-0.2861292681956342,-0.026011751654148565,0.4586589801502173
10974,10974,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.55034637451172,100.0,24.0,72.5999984741211,865.0,23.799999237060547,72.9000015258789,836.0,156.89891052246094,6367.837890625,35.4967155456543,13.69159698486328,82.38116455078125,3.927237510681152,152.69065856933594,6055.32763671875,34.33052062988281,13.923236846923828,82.10208129882812,3.974693775177002,148.10147094726562,5775.56005859375,33.42179870605469,14.463077545166016,81.48289489746094,4.054037094116211,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:27:16.622979,23.899999618530273,72.75,0.7708,-0.24931937151432038,-0.24931937151432038,0.2721612569713593
10975,10975,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.45196533203125,100.0,24.0,76.69999694824219,882.0,23.799999237060547,77.19999694824219,851.0,154.64279174804688,6367.837890625,34.9304084777832,13.689865112304688,82.36491394042969,3.945200920104981,152.46163940429688,6047.7802734375,34.24948501586914,13.96033000946045,82.07225036621094,3.967438220977783,147.79441833496094,5778.05078125,33.28788757324219,14.417442321777344,81.53191375732422,4.050711154937744,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:28:17.568760,23.899999618530273,76.94999694824219,0.7708,-0.3194697279024124,-0.3194697279024124,0.13186054419517523
10976,10976,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.200000762939453,78.5999984741211,899.0,23.799999237060547,79.0999984741211,866.0,154.2208251953125,6362.666015625,34.7718505859375,13.713302612304688,82.34458923339844,3.9421370029449454,153.00277709960938,6050.0322265625,34.47789001464844,13.95331859588623,82.07561492919922,3.9710772037506095,146.54551696777344,5776.6796875,32.93413162231445,14.397135734558104,81.56346130371094,4.039405822753906,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:29:18.470232,24.0,78.8499984741211,0.7708,-0.4609251062965393,-0.4609251062965393,-0.1510502125930786
10977,10977,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.299999237060547,80.0999984741211,916.0,24.0,80.5999984741211,879.0,154.50257873535156,6362.666015625,34.79316329956055,13.677000045776367,82.4019546508789,3.921072006225586,152.6495361328125,6050.41259765625,34.325443267822266,13.923470497131348,82.09983825683594,3.976740837097168,146.6475372314453,5772.3818359375,32.94136047363281,14.41329574584961,81.54145812988281,4.045242786407471,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:30:19.518969,24.149999618530273,80.3499984741211,0.7708,-0.5678819592905044,-0.5678819592905044,-0.36496391858100885
10978,10978,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.5,81.9000015258789,928.0,24.100000381469727,82.4000015258789,892.0,156.2530059814453,6380.056640625,35.297706604003906,13.645140647888184,82.42508697509766,3.92979884147644,152.24217224121094,6054.7421875,34.25397491455078,13.893980026245115,82.1319580078125,3.974087715148926,146.36595153808594,5774.1220703125,32.890907287597656,14.39878273010254,81.55911254882812,4.04210376739502,0.0,0.0,1.5700000524520874,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:31:20.559886,24.300000190734863,82.1500015258789,0.7708,-0.6748394922995568,-0.6748394922995568,-0.5788789845991135
10979,10979,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.600000381469727,82.80000305175781,932.0,24.200000762939453,83.5,903.0,156.19859313964844,6380.056640625,35.30636215209961,13.68590259552002,82.37479400634766,3.9393465518951416,152.61119079589844,6050.20166015625,34.29753875732422,13.901297569274902,82.12654113769531,3.972182512283325,148.48580932617188,5779.27734375,33.46025085449219,14.436609268188477,81.5052490234375,4.058183193206787,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:32:21.603281,24.40000057220459,83.1500015258789,0.7708,-0.7461445143055916,-0.7461445143055916,-0.7214890286111831
10980,10980,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.700000762939453,83.30000305175781,934.0,24.299999237060547,84.19999694824219,911.0,154.7344512939453,6376.7880859375,34.89361953735352,13.714561462402344,82.35308074951172,3.932352781295776,152.7506103515625,6053.81787109375,34.3600959777832,13.912069320678713,82.11830139160156,3.969645977020264,148.1694793701172,5776.53515625,33.392704010009766,14.426742553710938,81.52012634277344,4.053189277648926,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:33:22.607957,24.5,83.75,0.7708,-0.8174488562965394,-0.8174488562965394,-0.8640977125930788
10981,10981,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.799999237060547,83.9000015258789,934.0,24.39999961853028,84.69999694824219,918.0,156.59451293945312,6376.7880859375,35.37317657470703,13.691777229309082,82.37215423583984,3.936057090759277,152.63504028320312,6050.61865234375,34.332252502441406,13.909658432006836,82.11473846435547,3.9756228923797607,148.2161407470703,5777.67529296875,33.41848373413086,14.440862655639648,81.50487518310547,4.05427885055542,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:34:24.311234,24.599999427795414,84.29999923706055,0.7708,-0.8887531982874896,-0.8887531982874896,-1.006706396574979
10982,10982,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.35358428955078,100.0,24.89999961853028,84.30000305175781,934.0,24.5,85.0,919.0,154.63426208496094,6372.20654296875,34.89421844482422,13.680771827697754,82.38509368896484,3.934197425842285,152.6935272216797,6051.1015625,34.36321258544922,13.895851135253906,82.13677215576172,3.9674110412597656,146.79302978515625,5777.4990234375,32.99748611450195,14.424519538879396,81.52030944824219,4.05517578125,0.0,0.0,1.559999942779541,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:35:25.350670,24.69999980926514,84.6500015258789,0.7708,-0.9600582202935245,-0.08727802002668403,-0.2765362403202085
10983,10983,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.252315521240234,100.0,24.799999237060547,82.69999694824219,933.0,24.5,81.4000015258789,920.0,154.88589477539062,6372.20654296875,35.014991760253906,13.678125381469728,82.38382720947266,3.938029766082764,152.63482666015625,6050.3125,34.318790435791016,13.91957664489746,82.10652160644531,3.9739177227020255,147.69247436523438,5777.8232421875,33.2116584777832,14.413476943969728,81.5261001586914,4.060439109802246,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:36:26.391447,24.649999618530273,82.04999923706055,0.7708,-0.9966151513624191,-0.09060137739658357,-0.3164165287590026
10984,10984,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.252315521240234,100.0,24.799999237060547,82.30000305175781,930.0,24.39999961853028,80.4000015258789,920.0,156.2049560546875,6372.20654296875,35.285247802734375,13.710424423217772,82.35369110107422,3.9358890056610094,152.8186492919922,6048.9375,34.349403381347656,13.914263725280762,82.1171646118164,3.968601942062378,148.02874755859375,5777.4296875,33.36212158203125,14.452373504638672,81.49400329589844,4.053624629974365,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:37:27.407961,24.599999427795414,81.35000228881836,0.7708,-0.9609626403594043,-0.0873602400326731,-0.27752288039207734
10985,10985,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.15393447875977,100.0,24.700000762939453,81.19999694824219,925.0,24.299999237060547,79.19999694824219,920.0,154.44195556640625,6372.20654296875,34.83132553100586,13.69743824005127,82.36602783203125,3.936509370803833,152.6122589111328,6048.82080078125,34.31064987182617,13.914334297180176,82.11199951171875,3.9736711978912354,147.82705688476562,5776.65185546875,33.311561584472656,14.46511173248291,81.4791030883789,4.055802345275879,0.0,0.0,1.5700000524520874,5.96999979019165,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 17:38:28.429475,24.5,80.19999694824219,0.7708,-0.9598086547565434,-0.08725533225059487,-0.2762639870071383
10986,10986,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.15393447875977,100.0,24.700000762939453,80.0,917.0,24.200000762939453,77.5999984741211,917.0,154.45974731445312,6363.47607421875,34.825443267822266,13.70917797088623,82.35454559326172,3.9362659454345694,152.4544677734375,6051.04638671875,34.237396240234375,13.89868450164795,82.13121795654297,3.970156669616699,147.76319885253906,5779.98291015625,33.26601028442383,14.411296844482422,81.54833984375,4.040428638458252,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:39:29.416024,24.450000762939453,78.79999923706055,0.7708,-0.9241568237686131,-0.9241568237686131,-1.0775136475372262
10987,10987,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.39999961853028,75.5,908.0,24.100000381469727,75.80000305175781,915.0,156.2667999267578,6363.47607421875,35.30014419555664,13.711263656616213,82.35682678222656,3.9318928718566895,152.4257049560547,6045.58349609375,34.30214309692383,13.931654930114746,82.09628295898438,3.972067832946777,147.4763641357422,5775.16748046875,33.17351531982422,14.465332984924316,81.47691345214844,4.057786464691162,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:40:30.430996,24.250000000000004,75.6500015258789,0.7708,-0.9218447724723842,-0.9218447724723842,-1.0728895449447684
10988,10988,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.299999237060547,74.0999984741211,898.0,23.799999237060547,74.9000015258789,912.0,156.51065063476562,6363.47607421875,35.419708251953125,13.687748908996582,82.37612915039062,3.93612551689148,152.06948852539062,6050.43603515625,34.18076705932617,13.904539108276367,82.12367248535156,3.971856355667114,148.2286376953125,5779.845703125,33.4402961730957,14.474405288696287,81.47367095947266,4.051962375640869,0.0,0.8999999761581421,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:41:31.438305,24.049999237060547,74.5,0.7708,-0.7792347284603119,-0.7792347284603119,-0.7876694569206238
10989,10989,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.200000762939453,73.0999984741211,888.0,23.700000762939453,74.69999694824219,905.0,156.192138671875,6363.47607421875,35.2789306640625,13.664176940917969,82.41011047363281,3.92572832107544,152.5376434326172,6053.806640625,34.28994369506836,13.924545288085938,82.09120178222656,3.984321594238281,148.0832977294922,5780.32177734375,33.35889434814453,14.462159156799316,81.47570037841797,4.062183856964111,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 17:42:32.438103,23.950000762939453,73.89999771118164,0.7708,-0.7079310664844514,-0.7079310664844514,-0.6450621329689027
10990,10990,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.76041412353516,100.0,24.0,75.4000015258789,884.0,23.5,76.80000305175781,896.0,154.7877655029297,6377.38330078125,34.90266418457031,13.691376686096191,82.38099670410156,3.927632808685303,152.4936065673828,6053.9833984375,34.283016204833984,13.934684753417969,82.10126495361328,3.9641170501708975,147.9848175048828,5778.1005859375,33.26752471923828,14.418170928955078,81.53091430664062,4.050907135009766,0.0,0.0,1.5499999523162842,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:43:33.433942,23.75,76.10000228881836,0.7708,-0.7056217352485631,-0.7056217352485631,-0.6404434704971261
10991,10991,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.66204071044922,100.0,24.0,78.80000305175781,884.0,23.5,79.5999984741211,894.0,156.3640594482422,6377.38330078125,35.33852005004883,13.686399459838867,82.3729248046875,3.9406895637512207,152.30018615722656,6054.13818359375,34.25904083251953,13.916814804077148,82.11682891845703,3.96638822555542,146.4459686279297,5780.5341796875,32.92272186279297,14.421905517578123,81.5254135131836,4.052709102630615,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:44:35.032282,23.75,79.20000076293945,0.7708,-0.7757666515159607,-0.7757666515159607,-0.7807333030319213
10992,10992,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.66204071044922,100.0,24.0,80.5,886.0,23.600000381469727,81.5,891.0,154.7349090576172,6374.8193359375,34.896331787109375,13.676021575927734,82.39456939697266,3.929440259933472,152.4390106201172,6056.16943359375,34.246376037597656,13.916265487670898,82.10488891601562,3.9788622856140137,147.95144653320312,5776.736328125,33.36206817626953,14.441317558288574,81.4947280883789,4.063993453979492,0.0,0.0,1.5399999618530271,5.96999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:45:36.060803,23.800000190734863,81.0,0.7708,-0.8114191625189782,-0.8114191625189782,-0.8520383250379563
10993,10993,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.100000381469727,81.9000015258789,891.0,23.700000762939453,82.80000305175781,891.0,156.30877685546875,6374.8193359375,35.30117416381836,13.694318771362305,82.37272644042969,3.9329681396484375,152.98680114746094,6050.2412109375,34.407161712646484,13.927312850952148,82.10369873046875,3.969014883041382,148.46275329589844,5777.82470703125,33.45793533325195,14.3881196975708,81.55876922607422,4.053135871887207,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:46:37.010630,23.90000057220459,82.35000228881836,0.7708,-0.9528745409131051,-0.9528745409131051,-1.13494908182621
10994,10994,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.200000762939453,82.80000305175781,898.0,23.799999237060547,83.69999694824219,895.0,156.45101928710938,6367.2890625,35.283470153808594,13.64747428894043,82.42359161376953,3.928985834121704,152.58177185058594,6050.62939453125,34.326168060302734,13.942567825317385,82.07913208007812,3.9783337116241455,146.62368774414062,5774.50537109375,33.00043869018555,14.39312744140625,81.5478286743164,4.059093475341797,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:47:37.940014,24.0,83.25,0.7708,-1.0241788829040528,-1.0241788829040528,-1.2775577658081056
10995,10995,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.299999237060547,83.5999984741211,912.0,23.89999961853028,84.5,900.0,155.02114868164062,6367.2890625,35.023643493652344,13.712615966796877,82.35186767578125,3.93550181388855,152.0872039794922,6054.86572265625,34.16524124145508,13.893648147583008,82.1310043334961,3.975377559661865,146.42428588867188,5777.45947265625,32.93545150756836,14.39691925048828,81.55211639404297,4.050968170166016,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:48:38.950034,24.099999427795414,84.04999923706055,0.7708,-1.095483224895003,-1.095483224895003,-1.4201664497900062
10996,10996,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.462383270263672,100.0,24.39999961853028,84.0999984741211,919.0,24.0,85.0,903.0,156.57130432128906,6369.0849609375,35.37411880493164,13.680024147033691,82.393310546875,3.926708459854126,152.74537658691406,6051.36328125,34.36807632446289,13.891239166259766,82.14118957519531,3.967582225799561,146.3489990234375,5777.357421875,32.85999298095703,14.405524253845217,81.54318237304688,4.051299571990967,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:49:39.993306,24.19999980926514,84.54999923706055,0.7708,-1.2390031290936494,-1.2390031290936494,-1.7072062581872989
10997,10997,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.5,85.0,923.0,24.100000381469727,85.69999694824219,906.0,156.29473876953125,6369.0849609375,35.33058166503906,13.68620491027832,82.38903045654297,3.9247968196868896,151.97547912597656,6051.4970703125,34.13280487060547,13.88596248626709,82.13525390625,3.978801488876343,148.07069396972656,5776.85205078125,33.3942985534668,14.469210624694824,81.4718246459961,4.058959484100342,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 17:50:40.941915,24.300000190734863,85.3499984741211,0.7708,-1.3804557874274255,-1.3804557874274255,-1.990111574854851
10998,10998,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.600000381469727,85.5,924.0,24.200000762939453,86.4000015258789,908.0,154.802490234375,6374.11181640625,34.92709732055664,13.656695365905762,82.40682983398438,3.9365155696868896,152.8194122314453,6058.3662109375,34.327667236328125,13.896933555603027,82.13516998291016,3.967930793762207,146.73983764648438,5775.841796875,32.99739074707031,14.410332679748535,81.53803253173828,4.051670074462891,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:51:41.954136,24.40000057220459,85.95000076293945,0.7708,-1.4517608094334602,-1.4517608094334602,-2.1327216188669205
10999,10999,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.700000762939453,85.80000305175781,924.0,24.299999237060547,86.80000305175781,911.0,156.31597900390625,6374.11181640625,35.22382736206055,13.607975006103516,82.4667739868164,3.925279378890991,152.44894409179688,6050.7587890625,34.264747619628906,13.927228927612305,82.10411071777344,3.968695640563965,148.07130432128906,5777.783203125,33.3134880065918,14.419232368469238,81.52457427978516,4.05619478225708,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,1,7,24.0,True,False,False,False,False,2023-04-17 17:52:42.915699,24.5,86.30000305175781,0.7708,-1.5932155078125,-1.5932155078125,-2.4156310156250003
11000,11000,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.26852035522461,100.0,24.700000762939453,85.0,924.0,24.299999237060547,85.69999694824219,912.0,154.9759063720703,6382.9658203125,34.97039031982422,13.715271949768066,82.3421401977539,3.942645072937012,152.74185180664062,6052.38330078125,34.32814407348633,13.914695739746094,82.10713958740234,3.9781479835510254,148.1482696533203,5779.8818359375,33.41659164428711,14.418158531188965,81.5209732055664,4.060880661010742,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 17:53:44.242574,24.5,85.3499984741211,0.7708,-1.59115098200798,-1.59115098200798,-2.4115019640159603
11001,11001,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.700000762939453,84.5999984741211,921.0,24.299999237060547,83.30000305175781,911.0,154.78726196289062,6382.9658203125,34.9217529296875,13.693891525268556,82.38357543945312,3.9225780963897705,152.54830932617188,6052.68994140625,34.29473876953125,13.921339988708496,82.10784912109375,3.970838069915772,146.40692138671875,5776.52783203125,32.851905822753906,14.432316780090332,81.5041732788086,4.06354570388794,0.0,0.0,1.5399999618530271,5.96999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 17:54:46.238858,24.5,83.95000076293945,0.7708,-1.5932155078125,-1.5932155078125,-2.4156310156250003
11002,11002,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.600000381469727,83.9000015258789,916.0,24.100000381469727,82.4000015258789,911.0,156.683837890625,6382.9658203125,35.4025993347168,13.66945743560791,82.39745330810547,3.9331188201904297,151.75079345703125,6055.47802734375,34.11037826538086,13.914144515991213,82.113037109375,3.972804069519043,146.38645935058594,5778.8427734375,32.9194221496582,14.394414901733398,81.5625,4.043113708496094,0.0,0.0,1.5399999618530271,5.96999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 17:55:47.273626,24.350000381469727,83.1500015258789,0.7708,-1.486258654818535,-1.486258654818535,-2.20171730963707
11003,11003,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.5,82.0999984741211,909.0,24.0,79.5999984741211,910.0,156.4943389892578,6375.42236328125,35.355010986328125,13.717206001281738,82.34809112548828,3.934751510620117,152.2374267578125,6050.4599609375,34.21180725097656,13.912198066711426,82.12175750732422,3.9660873413085938,146.66099548339844,5776.5859375,33.01156997680664,14.39324951171875,81.56375122070312,4.043059825897217,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 17:56:48.203469,24.25,80.8499984741211,0.7708,-1.4851039892005922,-1.4851039892005922,-2.1994079784011844
11004,11004,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.39999961853028,81.9000015258789,901.0,23.89999961853028,82.0999984741211,909.0,154.62518310546875,6375.42236328125,34.86155319213867,13.688247680664062,82.38182830810547,3.929965734481812,152.510498046875,6047.21630859375,34.30715560913086,13.943613052368164,82.08840942382812,3.9680120944976807,147.85655212402344,5779.14013671875,33.27820587158203,14.438772201538086,81.50895690917969,4.052267074584961,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:57:49.203864,24.14999961853028,82.0,0.7708,-1.4137989671945623,-1.4137989671945623,-2.0567979343891247
11005,11005,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.39999961853028,82.80000305175781,893.0,23.89999961853028,83.80000305175781,905.0,156.5813446044922,6373.236328125,35.40249252319336,13.679865837097168,82.38522338867188,3.9349234104156494,152.8781280517578,6052.646484375,34.45132064819336,13.965885162353516,82.05957794189453,3.97452712059021,147.8523406982422,5777.38720703125,33.299747467041016,14.406146049499512,81.55046844482422,4.043392658233643,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 17:58:50.183483,24.14999961853028,83.30000305175781,0.7708,-1.4137989671945623,-1.4137989671945623,-2.0567979343891247
11006,11006,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,83.5999984741211,889.0,23.89999961853028,84.9000015258789,900.0,156.2292938232422,6373.236328125,35.26065826416016,13.68215274810791,82.390625,3.927269458770752,152.5747833251953,6054.52587890625,34.323246002197266,13.882464408874512,82.1445083618164,3.973075389862061,148.1586456298828,5781.1669921875,33.37665557861328,14.404356956481934,81.54635620117188,4.049277305603027,0.0,0.0,1.5299999713897705,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 17:59:51.187007,24.14999961853028,84.25,0.7708,-1.483946603522306,-1.483946603522306,-2.197093207044612
11007,11007,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.5,84.69999694824219,890.0,24.0,85.80000305175781,896.0,156.10621643066406,6374.66845703125,35.24907302856445,13.702001571655272,82.36277770996094,3.9352428913116455,152.59176635742188,6051.50439453125,34.324310302734375,13.929536819458008,82.09842681884766,3.972074508666992,146.72091674804688,5782.7255859375,33.03160858154297,14.392560005187988,81.55918884277344,4.048251628875732,0.0,0.0,1.5499999523162842,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:00:52.110496,24.25,85.25,0.7708,-1.6254019819164278,-1.6254019819164278,-2.4800039638328557
11008,11008,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,85.19999694824219,895.0,24.100000381469727,86.4000015258789,897.0,154.59434509277344,6374.66845703125,34.89204025268555,13.690946578979492,82.36526489257812,3.9437973499298096,152.80101013183594,6052.2490234375,34.32886505126953,13.885357856750488,82.14324188232422,3.971403360366821,148.0491180419922,5779.611328125,33.37959289550781,14.443845748901367,81.49852752685547,4.05765438079834,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:01:53.018687,24.350000381469727,85.79999923706055,0.7708,-1.6967070039224625,-1.6967070039224625,-2.622614007844925
11009,11009,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,85.5999984741211,903.0,24.200000762939453,86.9000015258789,899.0,156.4054718017578,6373.21875,35.28406524658203,13.680357933044434,82.39356994628906,3.926072120666504,152.76852416992188,6050.82666015625,34.28915023803711,13.8812894821167,82.14553833007812,3.973167896270752,146.838623046875,5778.58984375,33.0252571105957,14.476558685302734,81.4644775390625,4.058999061584473,0.0,0.0,1.559999942779541,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:02:53.978849,24.450000762939453,86.25,0.7708,-1.7680120259284973,-1.7680120259284973,-2.7652240518569946
11010,11010,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,85.80000305175781,911.0,24.200000762939453,87.19999694824219,903.0,156.55282592773438,6373.21875,35.38752365112305,13.707009315490724,82.3585205078125,3.9344985485076895,152.72731018066406,6059.29052734375,34.354347229003906,13.935131072998049,82.09502410888672,3.969872713088989,146.6078643798828,5779.806640625,32.962833404541016,14.447300910949709,81.49586486816406,4.056868076324463,0.0,0.0,1.5399999618530271,5.96999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:03:55.034103,24.5,86.5,0.7708,-1.8738142133045195,-1.8738142133045195,-2.976828426609039
11011,11011,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.799999237060547,86.19999694824219,915.0,24.299999237060547,87.5,907.0,154.9662322998047,6380.89013671875,34.96955490112305,13.678921699523926,82.38780975341797,3.9332797527313232,153.00469970703125,6056.85498046875,34.3984260559082,13.930109024047852,82.09568786621094,3.9742062091827393,148.00674438476562,5778.7705078125,33.30604934692383,14.457054138183594,81.48405456542969,4.05888032913208,0.0,0.0,1.5399999618530271,5.96999979019165,23.700000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:04:56.627557,24.549999237060547,86.8499984741211,0.7708,-1.90946604429245,-0.17358782220840455,-1.3122538665008545
