,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11012,11012,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.799999237060547,86.30000305175781,917.0,24.299999237060547,86.19999694824219,909.0,156.53421020507812,6380.89013671875,35.359825134277344,13.633625984191896,82.4351806640625,3.9311718940734863,153.4530487060547,6054.53759765625,34.50156021118164,13.908058166503906,82.12113952636719,3.970841884613037,148.52728271484375,5780.06982421875,33.52154922485352,14.39583969116211,81.55621337890625,4.04801082611084,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:05:57.655453,24.549999237060547,86.25,0.7708,-1.90946604429245,-0.17358782220840455,-1.3122538665008545
11013,11013,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.799999237060547,85.19999694824219,917.0,24.299999237060547,84.19999694824219,910.0,156.61598205566406,6380.89013671875,35.39678192138672,13.668450355529783,82.39730072021484,3.9342563152313232,152.67794799804688,6053.53125,34.328887939453125,13.880459785461426,82.14413452148438,3.975430488586426,148.4394989013672,5777.29833984375,33.51332092285156,14.460930824279783,81.48274993896484,4.056351184844971,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:06:58.721278,24.549999237060547,84.69999694824219,0.7708,-1.9816754863643649,-0.18015231694221498,-1.39102780330658
11014,11014,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.67245483398437,100.0,24.700000762939453,83.4000015258789,917.0,24.200000762939453,82.0999984741211,911.0,156.2648468017578,6380.89013671875,35.28958511352539,13.697802543640137,82.36077117919922,3.9414541721344,152.55047607421875,6050.13525390625,34.30559539794922,13.940547943115234,82.09012603759766,3.969372510910034,146.24510192871094,5775.1865234375,32.86710357666016,14.396498680114746,81.56541442871094,4.03810977935791,0.0,0.0,1.5399999618530271,5.980000019073486,23.700000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:07:59.794192,24.450000762939453,82.75,0.7708,-1.9805221807765987,-0.1800474709796908,-1.3897696517562896
11015,11015,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.5,80.0,914.0,24.0,79.4000015258789,911.0,154.6319580078125,6376.8271484375,34.906856536865234,13.69998836517334,82.3737564086914,3.926326036453247,152.96536254882812,6046.8076171875,34.36648178100586,13.91775131225586,82.11321258544922,3.9690773487091056,147.74012756347656,5776.68212890625,33.27185821533203,14.460723876953123,81.48139953613281,4.057870864868164,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:09:00.734635,24.25,79.70000076293945,0.7708,-1.8379121367645288,-1.8379121367645288,-2.9050242735290577
11016,11016,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.299999237060547,81.5999984741211,910.0,23.89999961853028,82.0999984741211,909.0,154.81651306152344,6376.8271484375,34.94774627685547,13.679450035095217,82.37894439697266,3.941611051559448,152.9218292236328,6049.357421875,34.44095993041992,13.936964988708496,82.08767700195312,3.97536826133728,147.764892578125,5782.3720703125,33.2651252746582,14.427453994750977,81.5196533203125,4.052915096282959,0.0,0.0,1.559999942779541,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:10:01.730743,24.099999427795414,81.8499984741211,0.7708,-1.730954603755479,-1.730954603755479,-2.691109207510958
11017,11017,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.39999961853028,83.30000305175781,902.0,23.799999237060547,84.4000015258789,908.0,154.9013214111328,6368.2880859375,34.89459609985352,13.678025245666504,82.39048767089844,3.9314987659454346,152.58200073242188,6047.3876953125,34.36308670043945,13.92074203491211,82.10987854003906,3.969470977783203,147.9385223388672,5777.76171875,33.35685729980469,14.451797485351562,81.49436950683594,4.053869247436523,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:11:02.646673,24.099999427795414,83.85000228881836,0.7708,-1.730954603755479,-1.730954603755479,-2.691109207510958
11018,11018,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.5,84.19999694824219,893.0,23.89999961853028,85.5999984741211,905.0,154.488037109375,6368.2880859375,34.85894012451172,13.697198867797852,82.36750030517578,3.935328245162964,153.05868530273438,6050.505859375,34.43849563598633,13.903746604919434,82.12196350097656,3.9742681980133057,148.21072387695312,5777.81298828125,33.43023681640625,14.441247940063477,81.50621032714844,4.052547454833984,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:12:03.645853,24.19999980926514,84.89999771118164,0.7708,-1.872409982149606,-1.872409982149606,-2.9740199642992122
11019,11019,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,84.5999984741211,889.0,24.0,86.19999694824219,901.0,154.85751342773438,6373.982421875,34.93965148925781,13.68387508392334,82.3785629272461,3.9375925064086914,152.98854064941406,6056.505859375,34.4182243347168,13.900907516479492,82.12357330322266,3.975543260574341,148.3099822998047,5776.99267578125,33.43577194213867,14.462665557861328,81.48729705810547,4.050057411193848,0.0,0.0,1.5499999523162842,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:13:04.579438,24.300000190734863,85.39999771118164,0.7708,-1.9437150041556384,-1.9437150041556384,-3.116630008311277
11020,11020,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,85.19999694824219,889.0,24.0,86.80000305175781,899.0,154.65879821777344,6373.982421875,34.89274978637695,13.708909034729004,82.36080169677734,3.9303016662597656,153.3072052001953,6050.74462890625,34.49396514892578,13.910649299621582,82.11669921875,3.972643852233887,148.2320098876953,5777.7890625,33.358001708984375,14.439854621887209,81.50484466552734,4.055295944213867,0.0,0.0,1.559999942779541,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:14:05.539867,24.300000190734863,86.0,0.7708,-1.9437150041556384,-1.9437150041556384,-3.116630008311277
11021,11021,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,85.5999984741211,891.0,24.100000381469727,87.19999694824219,898.0,156.2832794189453,6373.59423828125,35.283058166503906,13.676173210144045,82.38448333740234,3.939380645751953,152.40560913085938,6050.57080078125,34.23350524902344,13.945569038391112,82.08135223388672,3.973091125488281,146.80868530273438,5777.60400390625,33.06179428100586,14.43130874633789,81.52484893798828,4.0438232421875,0.0,0.0,1.5700000524520874,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:15:07.118818,24.350000381469727,86.39999771118164,0.7708,-1.9793675151586558,-1.9793675151586558,-3.1879350303173117
11022,11022,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.700000762939453,86.0,896.0,24.100000381469727,87.5999984741211,898.0,154.7969970703125,6373.59423828125,34.90922927856445,13.70436954498291,82.3614273071289,3.934249639511109,152.91880798339844,6053.9794921875,34.3873291015625,13.882856369018556,82.15608978271484,3.961105346679688,148.36561584472656,5777.89501953125,33.4338493347168,14.433338165283203,81.5068130493164,4.059874534606934,0.0,0.0,1.5399999618530271,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:16:08.085195,24.40000057220459,86.79999923706055,0.7708,-2.0150200261616735,-2.0150200261616735,-3.259240052323347
11023,11023,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,86.4000015258789,905.0,24.200000762939453,87.9000015258789,899.0,155.17654418945312,6371.45068359375,35.08148193359375,13.687172889709473,82.37506103515625,3.937758922576904,152.6280059814453,6052.05224609375,34.232662200927734,13.929553031921388,82.10116577148438,3.969294309616089,147.7666473388672,5778.884765625,33.24341583251953,14.416560173034668,81.53617095947266,4.047264575958252,0.0,0.0,1.5700000524520874,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:17:09.031071,24.450000762939453,87.1500015258789,0.7708,-2.1208201734924317,-2.1208201734924317,-3.4708403469848634
11024,11024,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,86.69999694824219,910.0,24.299999237060547,88.19999694824219,901.0,154.48190307617188,6371.45068359375,34.80418014526367,13.715214729309082,82.3432388305664,3.941600561141968,152.22482299804688,6051.0107421875,34.21063232421875,13.899676322937012,82.12995147705078,3.9704396724700928,146.59011840820312,5777.919921875,32.92063903808594,14.38701629638672,81.57254791259766,4.040494918823242,0.0,0.0,1.5399999618530271,5.980000019073486,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:18:09.972411,24.549999237060547,87.44999694824219,0.7708,-2.1921238354682924,-2.1921238354682924,-3.613447670936585
11025,11025,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.799999237060547,87.0,911.0,24.299999237060547,88.4000015258789,904.0,154.79441833496094,6371.73388671875,34.89239501953125,13.687297821044922,82.37528991699219,3.937433004379273,152.477783203125,6050.64990234375,34.292964935302734,13.975201606750488,82.05159759521484,3.973198652267456,146.33299255371094,5778.81298828125,32.906742095947266,14.40587329864502,81.55960845947266,4.034557342529297,0.0,0.0,1.5399999618530271,5.980000019073486,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:19:10.926618,24.549999237060547,87.70000076293945,0.7708,-2.1921238354682924,-0.199283985042572,-1.6206078205108645
11026,11026,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.799999237060547,86.80000305175781,911.0,24.299999237060547,86.5,906.0,156.6494903564453,6371.73388671875,35.362667083740234,13.65846061706543,82.41486358642578,3.926681518554688,152.5028533935547,6048.943359375,34.29241943359375,13.93321418762207,82.09798431396484,3.9688198566436768,148.08694458007812,5778.3662109375,33.382781982421875,14.458595275878906,81.49137115478516,4.050048828125,0.0,0.0,1.5800000429153442,5.980000019073486,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:20:11.873823,24.549999237060547,86.6500015258789,0.7708,-2.1921238354682924,-0.199283985042572,-1.6206078205108645
11027,11027,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.377315521240234,100.0,24.799999237060547,85.5999984741211,911.0,24.299999237060547,85.0999984741211,906.0,154.5926971435547,6371.73388671875,34.890594482421875,13.71615219116211,82.3478012084961,3.936073303222656,152.35763549804688,6051.25634765625,34.26267623901367,13.944315910339355,82.08999633789062,3.965713262557984,148.34413146972656,5774.21337890625,33.46624755859375,14.456931114196776,81.48455047607422,4.058537006378174,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:21:12.835157,24.549999237060547,85.3499984741211,0.7708,-2.2622741918563842,-0.2056612901687622,-1.6971354820251465
11028,11028,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.377315521240234,100.0,24.799999237060547,83.69999694824219,910.0,24.100000381469727,82.4000015258789,907.0,156.27178955078125,6371.73388671875,35.28335952758789,13.711989402770996,82.34640502929688,3.9416444301605225,152.6018524169922,6051.76171875,34.31117630004883,13.899043083190918,82.13021850585938,3.970737934112549,146.69590759277344,5776.65576171875,32.932525634765625,14.398927688598633,81.55058288574219,4.050514221191406,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:22:13.796996,24.449999809265137,83.04999923706055,0.7708,-2.1909698498654366,-0.19917907726049425,-1.619348927125931
11029,11029,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.339698791503903,100.0,24.600000381469727,80.0999984741211,907.0,23.89999961853028,80.69999694824219,906.0,156.35716247558594,6377.7890625,35.31123733520508,13.6757173538208,82.3897476196289,3.934562921524048,152.46890258789062,6056.0400390625,34.248313903808594,13.906458854675291,82.11404418945312,3.9795010089874254,148.0979461669922,5774.74560546875,33.37115859985352,14.454903602600098,81.48609161376953,4.059022426605225,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:23:14.727244,24.250000000000004,80.39999771118164,0.7708,-2.0751830009651235,-2.0751830009651235,-3.379566001930247
11030,11030,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.39999961853028,82.30000305175781,902.0,23.799999237060547,83.80000305175781,904.0,155.1310272216797,6377.7890625,35.020694732666016,13.745542526245115,82.31642150878906,3.938043355941773,152.65037536621094,6057.35693359375,34.32763671875,13.940613746643066,82.0936508178711,3.965794563293457,146.78248596191406,5783.26025390625,33.007564544677734,14.349145889282228,81.60796356201172,4.042929649353027,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:24:15.653189,24.099999427795414,83.05000305175781,0.7708,-2.0115533092474935,-2.0115533092474935,-3.252306618494987
11031,11031,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.39999961853028,83.69999694824219,894.0,23.799999237060547,85.4000015258789,902.0,156.53651428222656,6373.2578125,35.352577209472656,13.687621116638184,82.37041473388672,3.941962718963623,152.70751953125,6051.7021484375,34.35914993286133,13.960803031921388,82.06444549560547,3.974737882614136,147.94290161132812,5780.34765625,33.29999923706055,14.46711254119873,81.47850799560547,4.054401397705078,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:25:17.433652,24.099999427795414,84.54999923706055,0.7708,-2.0115533092474935,-2.0115533092474935,-3.252306618494987
11032,11032,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,84.4000015258789,887.0,23.799999237060547,86.19999694824219,898.0,156.65560913085938,6373.2578125,35.40126419067383,13.685050010681152,82.37342834472656,3.941554546356201,152.76048278808594,6050.9619140625,34.34510040283203,13.946259498596191,82.0771484375,3.9765946865081774,148.19114685058594,5776.2841796875,33.41708755493164,14.454907417297363,81.48663330078125,4.058445453643799,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:26:18.441449,24.149999618530273,85.29999923706055,0.7708,-2.047205820250509,-2.047205820250509,-3.3236116405010176
11033,11033,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,85.0,887.0,23.89999961853028,86.9000015258789,895.0,154.7109375,6372.28515625,34.899803161621094,13.707284927368164,82.35171508789062,3.941015481948853,152.674072265625,6050.1220703125,34.35723114013672,13.89539909362793,82.13224792480469,3.972374677658081,148.14356994628906,5779.26611328125,33.38547134399414,14.419916152954102,81.52449798583984,4.055604934692383,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:27:19.474727,24.19999980926514,85.95000076293945,0.7708,-2.082858331253529,-2.082858331253529,-3.394916662507058
11034,11034,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,85.5,889.0,24.0,87.30000305175781,894.0,154.9193115234375,6372.28515625,34.98575210571289,13.695049285888672,82.36302185058594,3.9419453144073486,152.3870086669922,6051.20703125,34.24290084838867,13.91141128540039,82.1146011352539,3.9740548133850098,146.56973266601562,5777.84619140625,32.94756317138672,14.411614418029783,81.54925537109375,4.039150714874268,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:28:20.462028,24.300000190734863,86.4000015258789,0.7708,-2.1541633532595608,-2.1541633532595608,-3.5375267065191216
11035,11035,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,85.9000015258789,894.0,24.0,87.5999984741211,895.0,156.52798461914062,6368.56494140625,35.34708023071289,13.674452781677246,82.38665771484375,3.938895702362061,152.6815643310547,6050.74658203125,34.353614807128906,13.936603546142578,82.0846939086914,3.978737831115722,147.7716522216797,5772.48974609375,33.26342010498047,14.47555446624756,81.47355651855469,4.050919532775879,0.0,0.0,1.5299999713897705,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:29:21.415849,24.300000190734863,86.75,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11036,11036,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,86.4000015258789,906.0,24.100000381469727,88.0,895.0,156.388916015625,6368.56494140625,35.32293701171875,13.70192050933838,82.36347198486328,3.934591770172119,152.59002685546875,6050.67529296875,34.35077667236328,13.92697811126709,82.0995864868164,3.973443746566773,148.01148986816406,5778.7236328125,33.31101989746094,14.437469482421877,81.51082611083984,4.051746845245361,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:30:22.368087,24.40000057220459,87.20000076293945,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11037,11037,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.15740966796875,100.0,24.700000762939453,86.80000305175781,913.0,24.200000762939453,88.5,897.0,154.62469482421875,6372.4189453125,34.88090133666992,13.712434768676758,82.35591125488281,3.931619644165039,152.72581481933594,6051.0732421875,34.28468322753906,13.900076866149902,82.12922668457031,3.9706954956054688,146.7713165283203,5777.35205078125,33.06033706665039,14.44287395477295,81.50731658935547,4.049781799316406,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:31:23.311827,24.450000762939453,87.6500015258789,0.7708,-2.3477738487911224,-2.3477738487911224,-3.924747697582245
11038,11038,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17477035522461,100.0,24.799999237060547,87.19999694824219,916.0,24.200000762939453,88.80000305175781,899.0,156.65023803710938,6372.4189453125,35.35977554321289,13.656502723693848,82.41463470458984,3.92890214920044,153.3638153076172,6054.44482421875,34.49074935913086,13.922396659851074,82.10554504394531,3.972088575363159,148.21652221679688,5774.96728515625,33.426029205322266,14.465044975280762,81.482421875,4.052590370178223,0.0,0.2000000029802322,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:32:24.270453,24.5,88.0,0.7708,-2.3710466851329803,-2.3710466851329803,-3.9712933702659607
11039,11039,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,87.5,916.0,24.299999237060547,89.0,901.0,156.776123046875,6376.2451171875,35.36258316040039,13.628263473510742,82.43675231933594,3.9350273609161377,152.5538330078125,6057.29638671875,34.302459716796875,13.927934646606444,82.09797668457031,3.974112987518311,147.90960693359375,5777.88427734375,33.30953598022461,14.421812057495115,81.52770233154297,4.05049467086792,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:33:25.232626,24.549999237060547,88.25,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11040,11040,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.03009033203125,100.0,24.799999237060547,87.0,916.0,24.200000762939453,86.9000015258789,902.0,154.86708068847656,6376.2451171875,34.98775863647461,13.694910049438477,82.37429809570312,3.930824518203736,152.66390991210938,6051.15966796875,34.32746124267578,13.910158157348633,82.11695098876953,3.9728944301605225,148.3286590576172,5778.83544921875,33.41514205932617,14.441953659057615,81.49561309814453,4.062436103820801,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:34:26.188018,24.5,86.95000076293945,0.7708,-2.4742104139709475,-2.4742104139709475,-4.177620827941896
11041,11041,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.03298568725586,100.0,24.700000762939453,85.9000015258789,916.0,24.100000381469727,84.5999984741211,903.0,156.4145050048828,6376.2451171875,35.337013244628906,13.67030906677246,82.38665771484375,3.943035125732422,152.0043182373047,6055.021484375,34.187767028808594,13.922317504882812,82.11145782470703,3.9662444591522217,148.217041015625,5779.61962890625,33.382694244384766,14.439364433288574,81.50817108154297,4.052474498748779,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:35:27.770716,24.40000057220459,85.25,0.7708,-2.4008415461754797,-2.4008415461754797,-4.03088309235096
11042,11042,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.600000381469727,83.5999984741211,914.0,23.89999961853028,82.19999694824219,903.0,154.68524169921875,6376.2451171875,34.83768081665039,13.663135528564451,82.3998031616211,3.9371414184570312,153.27565002441406,6052.43115234375,34.4625358581543,13.890110969543455,82.13858032226562,3.971314668655396,146.66387939453125,5778.1982421875,33.0222282409668,14.443574905395508,81.5062255859375,4.050215244293213,0.0,0.0,1.5299999713897705,5.980000019073486,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 18:36:28.645024,24.250000000000004,82.89999771118164,0.7708,-2.2588088349723843,-2.2588088349723843,-3.7468176699447686
11043,11043,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.006946563720703,100.0,24.39999961853028,81.5,910.0,23.799999237060547,81.5,902.0,154.90476989746094,6375.8095703125,34.964698791503906,13.717307090759276,82.33922576904297,3.9434874057769775,152.5744171142578,6052.05322265625,34.34440231323242,13.92313003540039,82.10145568847656,3.9754371643066406,146.65000915527344,5770.65576171875,33.00117492675781,14.424724578857422,81.5221176147461,4.053154945373535,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:37:29.620191,24.099999427795414,81.5,0.7708,-2.205493612096312,-2.205493612096312,-3.640187224192624
11044,11044,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.200000762939453,83.0999984741211,903.0,23.600000381469727,84.4000015258789,899.0,155.5651397705078,6375.8095703125,35.13671112060547,13.689478874206545,82.37410736083984,3.936432361602783,152.7667999267578,6054.505859375,34.390968322753906,13.88966178894043,82.14544677734375,3.9649055004119873,147.98703002929688,5776.7763671875,33.36831283569336,14.443401336669922,81.50592803955078,4.050732135772705,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:38:30.551862,23.90000057220459,83.75,0.7708,-2.009242617981434,-2.009242617981434,-3.247685235962868
11045,11045,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.299999237060547,84.0999984741211,896.0,23.700000762939453,85.80000305175781,895.0,156.35108947753906,6373.912109375,35.31671142578125,13.708681106567385,82.34761810302734,3.943702459335327,152.60121154785156,6050.83154296875,34.30799102783203,13.88611888885498,82.13984680175781,3.974076747894287,147.71011352539062,5776.3623046875,33.24135208129883,14.446881294250488,81.50191497802734,4.051214694976807,0.0,0.0,1.5299999713897705,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:39:31.497727,24.0,84.95000076293945,0.7708,-2.1527591221046447,-2.1527591221046447,-3.5347182442092895
11046,11046,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.92303466796875,100.0,24.299999237060547,85.19999694824219,894.0,23.700000762939453,86.5999984741211,892.0,156.32977294921875,6373.912109375,35.29633331298828,13.694246292114258,82.37232208251953,3.9334352016448975,152.44740295410156,6052.93701171875,34.23149108886719,13.895922660827637,82.13179016113281,3.9723458290100098,146.24131774902344,5775.1279296875,32.8165168762207,14.410865783691406,81.54020690917969,4.049014568328857,0.0,0.0,1.5299999713897705,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:40:32.530054,24.0,85.89999771118164,0.7708,-2.1940224375915527,-2.1940224375915527,-3.6172448751831054
11047,11047,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.39999961853028,85.80000305175781,896.0,23.799999237060547,87.5,890.0,154.93801879882812,6373.205078125,34.94145965576172,13.66991901397705,82.39884185791016,3.931252479553223,153.1431427001953,6053.14697265625,34.46244430541992,13.892749786376951,82.14397430419922,3.963287115097046,147.02816772460938,5780.04443359375,33.13527297973633,14.401284217834473,81.5617446899414,4.037013530731201,0.0,0.2000000029802322,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:41:33.490654,24.099999427795414,86.6500015258789,0.7708,-2.224063464095595,-2.224063464095595,-3.67732692819119
11048,11048,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.5,86.30000305175781,904.0,23.89999961853028,87.9000015258789,890.0,156.73171997070312,6373.205078125,35.42448806762695,13.612178802490234,82.4576187133789,3.930215835571289,152.63038635253906,6054.13427734375,34.32752990722656,13.89553165435791,82.12554168701172,3.978882551193237,148.21621704101562,5781.10302734375,33.39354705810547,14.457640647888184,81.48278045654297,4.059595108032227,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:42:34.429989,24.19999980926514,87.10000228881836,0.7708,-2.29536848610163,-2.29536848610163,-3.81993697220326
11049,11049,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.5,86.4000015258789,915.0,24.0,88.0999984741211,891.0,154.56300354003906,6379.96923828125,34.85336685180664,13.701299667358398,82.35560607910156,3.943116426467896,152.70472717285156,6056.8193359375,34.29924392700195,13.893671035766602,82.14246368408203,3.963906526565552,148.22064208984375,5781.849609375,33.389060974121094,14.430058479309082,81.50969696044922,4.060271263122559,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:43:35.438643,24.25,87.25,0.7708,-2.3310209971046447,-2.3310209971046447,-3.8912419942092895
11050,11050,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.96065139770508,100.0,24.600000381469727,86.69999694824219,925.0,24.0,88.4000015258789,892.0,156.7025909423828,6379.96923828125,35.424190521240234,13.688573837280272,82.37478637695312,3.936673879623413,153.09580993652344,6056.63525390625,34.36031723022461,13.93917465209961,82.08772277832031,3.973113536834717,148.22711181640625,5780.45703125,33.35041809082031,14.449268341064451,81.49794006347656,4.052804946899414,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:44:36.485636,24.300000190734863,87.54999923706055,0.7708,-2.3811143084979034,-2.3811143084979034,-3.991428616995807
11051,11051,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.600000381469727,87.0,928.0,24.0,88.69999694824219,895.0,154.94309997558594,6376.666015625,34.965511322021484,13.700960159301758,82.35944366455078,3.939646244049072,152.9247589111328,6053.52099609375,34.41005325317383,13.927738189697266,82.09249877929688,3.97979736328125,148.25038146972656,5777.314453125,33.416019439697266,14.461257934570312,81.4850082397461,4.053771018981934,0.0,0.0,1.5199999809265137,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:45:38.122253,24.300000190734863,87.8499984741211,0.7708,-2.366673508107662,-2.366673508107662,-3.9625470162153245
11052,11052,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.93170928955078,100.0,24.600000381469727,87.19999694824219,929.0,24.100000381469727,88.9000015258789,897.0,154.81027221679688,6376.666015625,34.93793487548828,13.624870300292969,82.45044708251953,3.924696207046509,152.4960174560547,6053.0517578125,34.318443298339844,13.92653465270996,82.10086822509766,3.972622632980346,148.0146942138672,5780.54296875,33.34615707397461,14.442581176757812,81.50566864013672,4.051855087280273,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:46:39.190065,24.350000381469727,88.04999923706055,0.7708,-2.4374039173650743,-2.4374039173650743,-4.104007834730149
11053,11053,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,87.5999984741211,929.0,24.100000381469727,89.0999984741211,899.0,154.9422149658203,6375.87109375,34.980674743652344,13.69924259185791,82.36370849609375,3.937068223953247,152.56703186035156,6052.46533203125,34.25946044921875,13.919885635375977,82.11415100097656,3.9659957885742174,146.95802307128906,5776.61669921875,33.07783126831055,14.37257194519043,81.58061981201172,4.0468597412109375,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:47:40.236801,24.40000057220459,88.3499984741211,0.7708,-2.437978530113697,-2.437978530113697,-4.105157060227395
11054,11054,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88541412353516,100.0,24.700000762939453,87.80000305175781,928.0,24.100000381469727,89.30000305175781,899.0,156.714599609375,6375.87109375,35.37608337402344,13.631708145141602,82.44007873535156,3.928231954574585,152.85227966308594,6058.7099609375,34.390464782714844,13.939785957336426,82.07498168945312,3.985270977020264,147.884521484375,5775.8310546875,33.31854248046875,14.469648361206056,81.48993682861328,4.040415287017822,0.0,0.0,1.5299999713897705,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:48:41.253523,24.40000057220459,88.55000305175781,0.7708,-2.5060670807576155,-2.5060670807576155,-4.241334161515232
11055,11055,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,87.9000015258789,926.0,24.200000762939453,89.4000015258789,900.0,156.07818603515625,6376.822265625,35.219451904296875,13.6841459274292,82.37393188476562,3.9419236183166495,152.94195556640625,6049.5693359375,34.40740966796875,13.96747589111328,82.0604248046875,3.972161531448364,148.0518035888672,5781.81201171875,33.36246109008789,14.46102237701416,81.49088287353516,4.048131465911865,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:49:42.280128,24.450000762939453,88.6500015258789,0.7708,-2.5437786774444553,-2.5437786774444553,-4.31675735488891
11056,11056,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.799999237060547,88.30000305175781,921.0,24.200000762939453,89.69999694824219,900.0,156.74127197265625,6376.822265625,35.422733306884766,13.694218635559082,82.37138366699219,3.934452533721924,152.9195556640625,6050.31494140625,34.381771087646484,13.934823036193848,82.0875244140625,3.9776668548583984,146.37942504882812,5778.4482421875,32.92871856689453,14.4151611328125,81.5400161743164,4.044829368591309,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:50:43.349073,24.5,89.0,0.7708,-2.579430508432386,-2.579430508432386,-4.388061016864771
11057,11057,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.84490966796875,100.0,24.799999237060547,88.5,914.0,24.299999237060547,89.30000305175781,898.0,155.31784057617188,6365.4794921875,35.10533142089844,13.706310272216797,82.35633850097656,3.937319755554199,152.8015899658203,6052.90869140625,34.30461120605469,13.94670581817627,82.07599639892578,3.977325677871704,147.9500732421875,5780.0126953125,33.31196975708008,14.424752235412598,81.50667572021484,4.068618774414063,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:51:44.359157,24.549999237060547,88.9000015258789,0.7708,-2.6419048545169836,-2.6419048545169836,-4.513009709033968
11058,11058,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.799999237060547,87.5999984741211,907.0,24.299999237060547,87.19999694824219,895.0,156.64266967773438,6365.4794921875,35.40776443481445,13.684346199035645,82.37991333007812,3.9357752799987793,152.68881225585938,6053.0966796875,34.224342346191406,13.931042671203612,82.10021209716797,3.968794584274292,146.99417114257812,5774.130859375,33.0543212890625,14.413758277893066,81.53925323486328,4.047011375427246,0.0,0.0,1.5199999809265137,5.980000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:52:45.443318,24.549999237060547,87.39999771118164,0.7708,-2.615082339420316,-2.615082339420316,-4.4593646788406325
11059,11059,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,86.19999694824219,899.0,24.100000381469727,84.80000305175781,893.0,156.45945739746094,6365.4794921875,35.3548469543457,13.6992769241333,82.35810089111328,3.94266414642334,153.00563049316406,6052.42578125,34.32808303833008,13.939412117004396,82.0828857421875,3.977755308151245,148.3151397705078,5781.9345703125,33.38664627075195,14.472002983093262,81.47702026367188,4.0510101318359375,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 18:53:46.517275,24.40000057220459,85.5,0.7708,-2.5081261664414383,-2.5081261664414383,-4.245452332882877
11060,11060,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.5,83.69999694824219,895.0,23.89999961853028,82.0,888.0,156.54441833496094,6365.4794921875,35.4039421081543,13.69049072265625,82.36865234375,3.940887689590454,152.8064727783203,6052.09912109375,34.35879898071289,13.913582801818848,82.12246704101562,3.963945150375366,146.70880126953125,5777.0302734375,32.972450256347656,14.404040336608888,81.54793548583984,4.048054218292236,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 18:54:47.467799,24.19999980926514,82.8499984741211,0.7708,-2.365516122429371,-2.365516122429371,-3.960232244858742
11061,11061,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.79571533203125,100.0,24.299999237060547,82.5999984741211,895.0,23.700000762939453,83.19999694824219,886.0,154.596435546875,6376.4052734375,34.86407470703125,13.688488960266112,82.37369537353516,3.937845468521118,152.8167724609375,6050.46630859375,34.31120300292969,13.913713455200195,82.11262512207031,3.9736850261688232,146.6611785888672,5779.24365234375,32.95722579956055,14.41325855255127,81.53764343261719,4.0491204261779785,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:55:49.078242,24.0,82.89999771118164,0.7708,-2.2848071717834473,-2.2848071717834473,-3.7988143435668946
11062,11062,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.200000762939453,84.0999984741211,900.0,23.700000762939453,85.5999984741211,886.0,154.64212036132812,6376.4052734375,34.838417053222656,13.70359230041504,82.36129760742188,3.935158252716065,152.5424041748047,6050.751953125,34.350181579589844,13.952507972717283,82.06609344482422,3.981412172317505,148.0938720703125,5778.7236328125,33.33867645263672,14.460065841674805,81.47647094726562,4.063509464263916,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 18:56:50.022184,23.950000762939453,84.8499984741211,0.7708,-2.2574052838325502,-2.2574052838325502,-3.7440105676651005
11063,11063,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.299999237060547,84.9000015258789,908.0,23.700000762939453,86.5999984741211,886.0,154.711669921875,6379.85693359375,34.91017532348633,13.690842628479004,82.38042449951172,3.9287281036376953,152.42323303222656,6050.43115234375,34.269378662109375,13.923125267028809,82.1046371459961,3.972248554229736,146.29823303222656,5782.56787109375,32.83269500732422,14.390697479248049,81.5571060180664,4.052211284637451,0.0,0.0,1.5800000429153442,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:57:50.985064,24.0,85.75,0.7708,-2.2930571148204804,-2.2930571148204804,-3.815314229640961
11064,11064,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.299999237060547,85.5,916.0,23.700000762939453,87.4000015258789,888.0,156.4632568359375,6372.54052734375,35.33076858520508,13.707736015319824,82.35169982910156,3.940595388412476,152.81890869140625,6049.41357421875,34.30208969116211,13.93276023864746,82.09580993652344,3.971468448638916,148.16807556152344,5780.6484375,33.37762451171875,14.412123680114746,81.5299301147461,4.05793046951294,0.0,0.0,1.5399999618530271,5.980000019073486,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 18:58:51.997177,24.0,86.45000076293945,0.7708,-2.222906758432386,-2.222906758432386,-3.6750135168647717
11065,11065,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.39999961853028,86.0,919.0,23.799999237060547,87.9000015258789,890.0,154.3579559326172,6372.54052734375,34.75436782836914,13.682538032531738,82.37752532958984,3.939910888671875,152.57652282714844,6050.05224609375,34.300270080566406,13.925289154052734,82.1133804321289,3.961371898651123,147.93006896972656,5776.97998046875,33.3218994140625,14.429604530334473,81.51597595214844,4.054447650909424,0.0,0.0,1.5499999523162842,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 18:59:52.947768,24.099999427795414,86.95000076293945,0.7708,-2.294211100423336,-2.294211100423336,-3.8176222008466723
11066,11066,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.5,86.69999694824219,920.0,23.89999961853028,88.5,890.0,156.57833862304688,6362.97412109375,35.3699836730957,13.679022789001465,82.39152526855469,3.929456233978272,152.6453399658203,6051.98046875,34.323143005371094,13.91865062713623,82.1104736328125,3.970859050750733,146.47386169433594,5775.330078125,32.90282440185547,14.404489517211914,81.55485534667969,4.040665626525879,0.0,0.0,1.559999942779541,5.980000019073486,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 19:00:53.922440,24.19999980926514,87.5999984741211,0.7708,-2.365516122429371,-2.365516122429371,-3.960232244858742
11067,11067,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.5,87.0999984741211,920.0,23.89999961853028,88.80000305175781,891.0,156.8402862548828,6362.97412109375,35.45679473876953,13.697592735290527,82.3644027709961,3.9380266666412354,152.7888641357422,6053.384765625,34.38554382324219,13.94886875152588,82.0721206665039,3.979005813598633,146.9236297607422,5776.1015625,33.02853012084961,14.40975284576416,81.53658294677734,4.053699970245361,0.0,0.0,1.590000033378601,5.980000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:01:54.948997,24.19999980926514,87.95000076293945,0.7708,-2.4356664788174656,-2.4356664788174656,-4.100532957634931
11068,11068,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.600000381469727,87.30000305175781,920.0,24.0,88.9000015258789,892.0,156.5567626953125,6377.83544921875,35.31812286376953,13.689624786376951,82.371337890625,3.938995599746704,152.7006378173828,6055.65087890625,34.30605697631836,13.912178993225098,82.11177825927734,3.976046085357666,146.84701538085938,5781.58349609375,32.958621978759766,14.427380561828612,81.52204132080078,4.050603866577148,0.0,0.0,1.559999942779541,5.980000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:02:55.902261,24.300000190734863,88.10000228881836,0.7708,-2.506971500823498,-2.506971500823498,-4.243143001646995
11069,11069,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.600000381469727,87.4000015258789,918.0,24.100000381469727,89.0999984741211,892.0,156.10794067382812,6377.83544921875,35.21247482299805,13.6630277633667,82.39988708496094,3.9370639324188232,152.94837951660156,6054.91455078125,34.33554458618164,13.920380592346191,82.09963989257812,3.979967594146729,148.27224731445312,5777.07958984375,33.42841720581055,14.453527450561523,81.48303985595703,4.063432693481445,0.0,0.0,1.5199999809265137,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:03:56.918937,24.350000381469727,88.25,0.7708,-2.472473655438421,-2.472473655438421,-4.174147310876842
11070,11070,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.600000381469727,87.69999694824219,913.0,24.100000381469727,89.30000305175781,891.0,156.922119140625,6377.95361328125,35.49985122680664,13.689476013183594,82.37954711914062,3.93102502822876,152.64517211914062,6057.30810546875,34.311614990234375,13.91287899017334,82.1070327758789,3.9801061153411865,146.90626525878906,5778.34423828125,33.0427360534668,14.420527458190918,81.53372955322266,4.045757293701172,0.0,0.0,1.5499999523162842,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:04:57.983744,24.350000381469727,88.5,0.7708,-2.5426240118265153,-2.5426240118265153,-4.31444802365303
11071,11071,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.77545928955078,100.0,24.700000762939453,87.9000015258789,907.0,24.100000381469727,89.4000015258789,889.0,154.61279296875,6377.95361328125,34.87754821777344,13.687922477722168,82.3774185180664,3.9346628189086914,152.7529754638672,6051.162109375,34.40150451660156,13.908658027648926,82.1184310913086,3.9729506969451904,147.77154541015625,5781.0673828125,33.220096588134766,14.451603889465332,81.49748992919922,4.050932884216309,0.0,0.0,1.5399999618530271,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:05:59.659431,24.40000057220459,88.6500015258789,0.7708,-2.5844701002430917,-2.5844701002430917,-4.398140200486184
11072,11072,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,88.0,902.0,24.200000762939453,89.5999984741211,886.0,157.0257568359375,6374.681640625,35.51092529296875,13.674577713012695,82.37962341308594,3.945838451385498,152.9627227783203,6054.93798828125,34.46369171142578,13.955758094787598,82.06380462646484,3.980483293533325,146.61700439453125,5777.2705078125,32.92750549316406,14.386045455932615,81.55967712402344,4.054327011108398,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:07:00.632390,24.450000762939453,88.79999923706055,0.7708,-2.5437786774444553,-2.5437786774444553,-4.31675735488891
11073,11073,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,88.19999694824219,902.0,24.200000762939453,89.69999694824219,885.0,156.75302124023438,6374.681640625,35.460140228271484,13.715474128723145,82.34441375732422,3.940160036087036,153.01336669921875,6053.18212890625,34.393856048583984,13.905838966369627,82.1263198852539,3.967841863632202,148.1903533935547,5776.12841796875,33.38998031616211,14.473990440368652,81.47181701660156,4.054205894470215,0.0,0.0,1.5800000429153442,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:08:01.582559,24.450000762939453,88.94999694824219,0.7708,-2.5437786774444553,-2.5437786774444553,-4.31675735488891
11074,11074,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88830947875977,100.0,24.700000762939453,88.4000015258789,906.0,24.200000762939453,89.80000305175781,885.0,156.35769653320312,6369.70751953125,35.34323501586914,13.697978973388672,82.361083984375,3.940973997116089,153.26614379882812,6053.40625,34.43541717529297,13.938788414001465,82.08968353271484,3.9715867042541504,147.83712768554688,5777.07861328125,33.23783874511719,14.475915908813477,81.46821594238281,4.055886268615723,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:09:02.522597,24.450000762939453,89.10000228881836,0.7708,-2.5396550659561132,-2.5396550659561132,-4.308510131912227
11075,11075,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,88.5,912.0,24.200000762939453,89.9000015258789,885.0,154.8946990966797,6369.70751953125,34.93488311767578,13.679198265075684,82.38128662109375,3.9395148754119873,152.83544921875,6055.91064453125,34.36294174194336,13.937016487121582,82.08430480957031,3.978747844696045,146.73861694335938,5778.3388671875,33.018009185791016,14.403169631958008,81.5551986694336,4.041635513305664,0.0,0.0,1.5499999523162842,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:10:03.465041,24.450000762939453,89.20000076293945,0.7708,-2.473631041116714,-2.473631041116714,-4.176462082233428
11076,11076,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.98090362548828,100.0,24.799999237060547,88.69999694824219,922.0,24.299999237060547,90.1999969482422,888.0,156.43972778320312,6374.1142578125,35.33505630493164,13.691781044006348,82.37537384033203,3.93283748626709,152.9579620361328,6044.89794921875,34.415626525878906,13.901900291442873,82.12596893310547,3.972134113311768,147.88803100585938,5774.5380859375,33.309844970703125,14.444940567016602,81.50928497314453,4.045748710632324,0.0,0.0,1.5299999713897705,5.989999771118164,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:11:04.404387,24.549999237060547,89.44999694824219,0.7708,-2.544934703092575,-0.2313577002811432,-2.0054924033737183
