,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11077,11077,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.98090362548828,100.0,24.799999237060547,88.69999694824219,928.0,24.299999237060547,89.0999984741211,892.0,154.87049865722656,6374.1142578125,34.96967315673828,13.685486793518066,82.38038635253906,3.934140205383301,153.15330505371094,6055.875,34.46074295043945,13.927090644836426,82.09630584716797,3.976633071899414,148.26812744140625,5775.724609375,33.36941146850586,14.44424533843994,81.49503326416016,4.060729503631592,0.0,0.0,1.5700000524520874,5.989999771118164,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:12:05.391535,24.549999237060547,88.89999771118164,0.7708,-2.544934703092575,-0.2313577002811432,-2.0054924033737183
11078,11078,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.98090362548828,100.0,24.799999237060547,87.5999984741211,931.0,24.200000762939453,86.69999694824219,898.0,156.50205993652344,6374.1142578125,35.33832931518555,13.699925422668455,82.36339569091797,3.936644792556762,152.7287139892578,6054.83447265625,34.32994079589844,13.900747299194336,82.12814331054688,3.971127510070801,148.0282745361328,5782.31201171875,33.270172119140625,14.44591236114502,81.49494934082031,4.059143543243408,0.0,0.0,1.5399999618530271,5.989999771118164,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:13:06.348142,24.5,87.14999771118164,0.7708,-2.509282872104645,-0.22811662473678587,-1.966599496841431
11079,11079,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.88252639770508,100.0,24.600000381469727,85.9000015258789,932.0,24.100000381469727,84.4000015258789,904.0,156.634033203125,6374.1142578125,35.36960983276367,13.635430335998535,82.44654846191406,3.91802191734314,153.43211364746094,6055.81884765625,34.5333366394043,13.90825366973877,82.11858367919922,3.9731931686401367,148.13876342773438,5779.515625,33.378631591796875,14.47144603729248,81.47693634033203,4.051605224609375,0.0,0.0,1.5399999618530271,5.989999771118164,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:14:07.303028,24.350000381469727,85.1500015258789,0.7708,-2.472473655438421,-0.2247703323125837,-1.9264439877510044
11080,11080,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.87673568725586,100.0,24.39999961853028,82.9000015258789,931.0,23.89999961853028,82.0,905.0,156.36715698242188,6376.74462890625,35.32536697387695,13.686081886291504,82.37296295166016,3.940948247909546,152.47882080078125,6049.56982421875,34.28709030151367,13.913854598999023,82.11195373535156,3.974212169647217,148.0651397705078,5770.97021484375,33.34915542602539,14.4739408493042,81.47107696533203,4.054985046386719,0.0,0.0,1.5499999523162842,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:15:08.239302,24.14999961853028,82.45000076293945,0.7708,-2.3339926630353975,-2.3339926630353975,-3.897185326070795
11081,11081,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.200000762939453,83.9000015258789,930.0,23.700000762939453,84.5999984741211,907.0,156.8489532470703,6376.74462890625,35.45934295654297,13.674665451049805,82.39026641845703,3.935092926025391,152.35398864746094,6053.62548828125,34.24977493286133,13.944361686706545,82.0750732421875,3.9805734157562256,148.2029571533203,5778.841796875,33.39395523071289,14.463489532470703,81.4844741821289,4.052083969116211,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:16:09.831689,23.950000762939453,84.25,0.7708,-2.1872549274444557,-2.1872549274444557,-3.6037098548889115
11082,11082,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.96932983398437,100.0,24.200000762939453,85.0,926.0,23.600000381469727,86.5,907.0,154.79713439941406,6370.81982421875,34.916412353515625,13.694684982299805,82.36075592041016,3.944600105285645,153.13584899902344,6057.78515625,34.44841766357422,13.896973609924316,82.13034057617188,3.972706079483032,148.04061889648438,5774.07958984375,33.351783752441406,14.423335075378418,81.52337646484375,4.053299903869629,0.0,0.0,1.5299999713897705,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:17:10.759660,23.90000057220459,85.75,0.7708,-2.089707443211081,-2.089707443211081,-3.408614886422162
11083,11083,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.299999237060547,85.80000305175781,920.0,23.700000762939453,87.4000015258789,905.0,154.43846130371094,6370.81982421875,34.75997543334961,13.716412544250488,82.34913635253906,3.9344871044158936,152.51034545898438,6051.99365234375,34.2585563659668,13.88241195678711,82.14054870605469,3.9770450592041016,146.48870849609375,5776.9599609375,32.91191482543945,14.397229194641112,81.555419921875,4.047377109527588,0.0,0.0,1.5700000524520874,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:18:11.713754,24.0,86.60000228881836,0.7708,-2.1527591221046447,-2.1527591221046447,-3.5347182442092895
11084,11084,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.299999237060547,86.0999984741211,913.0,23.700000762939453,88.0,903.0,156.22134399414062,6371.25146484375,35.28049087524414,13.670949935913086,82.39041900634766,3.938677072525024,152.6848602294922,6050.76220703125,34.33653259277344,13.905173301696776,82.12687683105469,3.967988967895508,146.47117614746094,5770.6220703125,32.940608978271484,14.402972221374512,81.55242919921875,4.044590950012207,0.0,0.0,1.5399999618530271,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:19:12.646086,24.0,87.04999923706055,0.7708,-2.0805469599723816,-2.0805469599723816,-3.3902939199447633
11085,11085,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,86.5999984741211,905.0,23.799999237060547,88.5,896.0,154.6673583984375,6371.25146484375,34.85542297363281,13.686619758605955,82.37140655517578,3.941987991333008,153.07151794433594,6053.4560546875,34.46500778198242,13.901034355163574,82.1277084350586,3.971295833587648,147.1401824951172,5776.43505859375,33.33625411987305,14.437152862548828,81.50840759277344,4.054451942443848,0.0,0.0,1.5499999523162842,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:20:13.589047,24.099999427795414,87.54999923706055,0.7708,-2.151851301963332,-2.151851301963332,-3.5329026039266638
11086,11086,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,87.19999694824219,897.0,23.89999961853028,88.9000015258789,889.0,154.6511688232422,6372.51904296875,34.85231018066406,13.655136108398438,82.4132080078125,3.931643009185791,152.0710906982422,6050.70703125,34.11452102661133,13.917922019958496,82.10566711425781,3.976404905319214,148.33047485351562,5776.5029296875,33.43378448486328,14.471928596496582,81.46926879882812,4.058840274810791,0.0,0.0,1.5499999523162842,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:21:14.547395,24.19999980926514,88.04999923706055,0.7708,-2.223156323969367,-2.223156323969367,-3.6755126479387337
11087,11087,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,87.5,896.0,24.0,89.19999694824219,886.0,156.40501403808594,6372.51904296875,35.30298614501953,13.642354011535645,82.41960906982422,3.938099145889282,152.5177459716797,6051.9130859375,34.30038833618164,13.899285316467283,82.13270568847656,3.968076705932617,146.56881713867188,5778.6982421875,32.90488815307617,14.40969944000244,81.5323486328125,4.05795431137085,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:22:15.631975,24.25,88.3499984741211,0.7708,-2.2588088349723816,-2.2588088349723816,-3.7468176699447633
11088,11088,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.5,898.0,24.0,89.30000305175781,884.0,154.95445251464844,6382.64990234375,34.96287155151367,13.69864273071289,82.35613250732422,3.94525671005249,153.08692932128906,6053.111328125,34.455196380615234,13.904437065124512,82.12005615234375,3.975534200668335,146.9674530029297,5778.96044921875,33.05506134033203,14.409600257873535,81.53621673583984,4.054182052612305,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:23:16.582017,24.300000190734863,88.4000015258789,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11089,11089,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.80000305175781,902.0,24.0,89.4000015258789,884.0,156.45797729492188,6382.64990234375,35.31047821044922,13.685699462890623,82.37918090820312,3.9351706504821777,153.01129150390625,6055.59814453125,34.44473648071289,13.936447143554688,82.08932495117188,3.974249601364136,148.14309692382812,5776.984375,33.33661651611328,14.41806697845459,81.53802490234375,4.043925762176514,0.0,0.0,1.5800000429153442,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:24:17.529964,24.300000190734863,88.60000228881836,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11090,11090,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,88.0,912.0,24.100000381469727,89.5999984741211,886.0,156.4625244140625,6373.642578125,35.30987548828125,13.6795015335083,82.393310546875,3.927204370498657,153.03160095214844,6055.7705078125,34.43864059448242,13.934054374694824,82.08744049072266,3.978487730026245,148.41189575195312,5780.24365234375,33.462425231933594,14.416743278503418,81.53013610839844,4.053191661834717,0.0,0.0,1.559999942779541,5.989999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:25:18.512140,24.350000381469727,88.79999923706055,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11091,11091,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.131366729736328,100.0,24.600000381469727,88.19999694824219,920.0,24.100000381469727,89.80000305175781,888.0,156.62413024902344,6373.642578125,35.42277908325195,13.671215057373049,82.39244079589844,3.9363608360290527,152.79171752929688,6051.69775390625,34.2702522277832,13.91535758972168,82.11186218261719,3.9728190898895264,146.89541625976562,5776.798828125,33.064876556396484,14.433712005615234,81.51464080810547,4.051628589630127,0.0,0.0,1.5800000429153442,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:26:20.174027,24.350000381469727,89.0,0.7708,-2.2950386787843704,-2.2950386787843704,-3.819277357568741
11092,11092,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,88.4000015258789,923.0,24.100000381469727,89.9000015258789,890.0,156.8177947998047,6371.388671875,35.442073822021484,13.664043426513672,82.3999252319336,3.936039686203003,152.65953063964844,6051.0341796875,34.32373046875,13.937467575073242,82.07904815673828,3.983476638793945,146.419921875,5778.05224609375,32.88360977172852,14.421066284179688,81.53575134277344,4.043148517608643,0.0,0.0,1.5399999618530271,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:27:21.242717,24.350000381469727,89.1500015258789,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11093,11093,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.5,924.0,24.200000762939453,90.0,892.0,156.32241821289062,6371.388671875,35.29596710205078,13.679888725280762,82.38597869873047,3.9341683387756334,153.11892700195312,6051.630859375,34.45446014404297,13.9430513381958,82.07733917236328,3.979649782180786,146.627197265625,5782.0087890625,32.93570709228516,14.416494369506836,81.5359878540039,4.047518730163574,0.0,0.0,1.5700000524520874,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:28:22.239264,24.450000762939453,89.25,0.7708,-2.3312712426567077,-2.3312712426567077,-3.8917424853134155
11094,11094,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.5999984741211,924.0,24.200000762939453,90.0999984741211,892.0,156.25355529785156,6374.1142578125,35.28132247924805,13.712944984436035,82.35348510742188,3.933613777160645,152.74957275390625,6049.681640625,34.39832305908203,13.90830421447754,82.12110900878906,3.979326486587525,148.35317993164062,5775.85791015625,33.467376708984375,14.4493989944458,81.49788665771484,4.052728652954102,0.0,0.0,1.5499999523162842,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:29:23.244554,24.450000762939453,89.3499984741211,0.7708,-2.3312712426567077,-2.3312712426567077,-3.8917424853134155
11095,11095,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.80000305175781,923.0,24.200000762939453,90.1999969482422,893.0,156.3435516357422,6374.1142578125,35.25570297241211,13.70578670501709,82.35758972167969,3.936669111251831,153.12576293945312,6050.54052734375,34.351829528808594,13.928563117980955,82.10040283203125,3.971071720123291,148.03094482421875,5774.6513671875,33.325897216796875,14.484192848205566,81.45700073242188,4.058787822723389,0.0,0.0,1.5700000524520874,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:30:24.340955,24.450000762939453,89.5,0.7708,-2.3312712426567077,-2.3312712426567077,-3.8917424853134155
11096,11096,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,89.0,921.0,24.299999237060547,90.5,894.0,154.78182983398438,6374.486328125,34.874969482421875,13.69457721710205,82.37271118164062,3.932736396789551,152.87181091308594,6053.82373046875,34.39409255981445,13.949834823608398,82.06938934326172,3.980733633041382,148.37820434570312,5775.94140625,33.43547821044922,14.47943115234375,81.46485900878906,4.0557169914245605,0.0,0.0,1.559999942779541,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:31:25.352648,24.549999237060547,89.75,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11097,11097,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,89.0999984741211,917.0,24.299999237060547,90.5,892.0,154.98587036132812,6374.486328125,34.943153381347656,13.699254989624023,82.35594940185547,3.944808006286621,152.86936950683594,6054.7958984375,34.35662078857422,13.931998252868652,82.08778381347656,3.980229616165161,148.56002807617188,5776.44970703125,33.49135971069336,14.465222358703612,81.48054504394531,4.054258346557617,0.0,0.0,1.5399999618530271,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:32:26.359101,24.549999237060547,89.79999923706055,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11098,11098,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.89999961853028,89.0999984741211,911.0,24.39999961853028,90.5,892.0,156.43466186523438,6377.72998046875,35.3372917175293,13.69745922088623,82.36067199707031,3.941882848739624,153.02867126464844,6057.5859375,34.44791412353516,13.921199798583984,82.10275268554688,3.976074934005737,147.0483856201172,5778.39208984375,33.09080505371094,14.400309562683104,81.54710388183594,4.052612781524658,0.0,0.0,1.5399999618530271,6.0,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:33:27.371660,24.64999961853028,89.79999923706055,0.7708,-2.4738799266386082,-0.22489817514896435,-1.9279781017875726
11099,11099,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.799999237060547,88.69999694824219,903.0,24.299999237060547,88.4000015258789,890.0,156.33302307128906,6377.72998046875,35.298545837402344,13.66298484802246,82.40457916259766,3.93244218826294,152.55914306640625,6053.59765625,34.29303359985352,13.93070125579834,82.09626770019531,3.9730188846588135,146.51956176757812,5780.02392578125,32.886383056640625,14.397294998168944,81.56597137451172,4.036742210388184,0.0,0.0,1.5499999523162842,6.0,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:34:28.434636,24.549999237060547,88.54999923706055,0.7708,-2.4025749046325684,-0.21841590042114253,-1.850190805053711
11100,11100,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.142940521240234,100.0,24.799999237060547,87.5999984741211,901.0,24.200000762939453,86.5,888.0,154.8765869140625,6377.72998046875,35.00128936767578,13.673166275024414,82.3863525390625,3.94053316116333,152.55686950683594,6051.78759765625,34.279720306396484,13.90310764312744,82.12376403808594,3.97317099571228,148.01959228515625,5782.814453125,33.263038635253906,14.416131019592283,81.53511810302734,4.048799991607666,0.0,0.0,1.5499999523162842,6.0,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:35:29.367328,24.5,87.04999923706055,0.7708,-2.393742868680954,-0.2176129880619049,-1.8405558567428588
11101,11101,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.600000381469727,85.5,901.0,24.0,84.30000305175781,887.0,155.1025848388672,6377.72998046875,34.99565887451172,13.66517448425293,82.40674591064453,3.92807936668396,152.8556671142578,6050.44775390625,34.35106658935547,13.909520149230955,82.1277084350586,3.962805986404419,147.88609313964844,5777.2236328125,33.27457809448242,14.484067916870115,81.45801544189453,4.057941436767578,0.0,0.0,1.5399999618530271,6.0,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 19:36:31.124920,24.300000190734863,84.9000015258789,0.7708,-2.2243137096476553,-0.20221033724069595,-1.6557240468883514
11102,11102,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.39999961853028,83.4000015258789,905.0,23.799999237060547,82.4000015258789,888.0,154.98477172851562,6372.9033203125,34.988243103027344,13.699310302734377,82.36639404296875,3.934325695037842,152.68002319335938,6051.47998046875,34.275447845458984,13.92628288269043,82.09201049804688,3.981759786605835,148.13539123535156,5779.45068359375,33.374568939208984,14.449435234069824,81.49476623535156,4.055835247039795,0.0,0.0,1.5800000429153442,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:37:32.073366,24.099999427795414,82.9000015258789,0.7708,-2.081703665635588,-2.081703665635588,-3.392607331271176
11103,11103,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.163196563720703,100.0,24.299999237060547,84.5999984741211,914.0,23.700000762939453,85.69999694824219,890.0,154.99551391601562,6372.9033203125,34.98868179321289,13.709078788757324,82.3553466796875,3.935598611831665,152.53427124023438,6051.57177734375,34.312007904052734,13.9337797164917,82.09125518798828,3.974989891052246,148.15206909179688,5780.38037109375,33.38551712036133,14.442113876342772,81.51061248779297,4.047272205352783,0.0,0.0,1.5499999523162842,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:38:33.135285,24.0,85.14999771118164,0.7708,-2.022775598230362,-2.022775598230362,-3.274751196460724
11104,11104,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.299999237060547,85.5999984741211,923.0,23.700000762939453,87.19999694824219,896.0,154.73019409179688,6373.42236328125,34.87544250488281,13.672205924987791,82.3880615234375,3.9398033618927,153.21095275878906,6049.7392578125,34.47198486328125,13.906009674072266,82.11942291259766,3.9745492935180655,148.37362670898438,5778.09912109375,33.4891357421875,14.389171600341797,81.55964660644531,4.0511674880981445,0.0,0.0,1.5399999618530271,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:39:34.145048,24.0,86.39999771118164,0.7708,-2.0103993236446382,-2.0103993236446382,-3.2499986472892766
11105,11105,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.39999961853028,86.5999984741211,926.0,23.799999237060547,88.0999984741211,900.0,154.83370971679688,6373.42236328125,34.93136978149414,13.667046546936035,82.40506744384766,3.9279050827026367,152.55126953125,6054.5302734375,34.3387336730957,13.922138214111328,82.11182403564453,3.966054677963257,148.10198974609375,5774.68359375,33.37413024902344,14.427708625793455,81.51522064208984,4.057138442993164,0.0,0.0,1.5299999713897705,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:40:35.174772,24.099999427795414,87.3499984741211,0.7708,-2.081703665635588,-2.081703665635588,-3.392607331271176
11106,11106,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.163196563720703,100.0,24.5,86.9000015258789,927.0,23.799999237060547,88.5999984741211,900.0,156.1775665283203,6369.763671875,35.25620651245117,13.702144622802734,82.35791778564453,3.939913749694824,152.73536682128906,6052.37255859375,34.368900299072266,13.91917610168457,82.10610961914062,3.974695205688477,148.3350830078125,5776.91552734375,33.43693542480469,14.484258651733398,81.4498291015625,4.065960884094238,0.0,0.0,1.559999942779541,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:41:36.218222,24.149999618530273,87.75,0.7708,-2.129732451224327,-2.129732451224327,-3.488664902448654
11107,11107,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27315139770508,100.0,24.5,87.19999694824219,927.0,23.89999961853028,88.9000015258789,901.0,156.69680786132812,6369.763671875,35.352657318115234,13.676212310791016,82.38774108886719,3.9360179901123047,152.41082763671875,6054.68896484375,34.24700164794922,13.918307304382324,82.09487915039062,3.986840009689331,148.3931427001953,5777.19140625,33.43263244628906,14.443429946899414,81.50450134277344,4.052090644836426,0.0,0.0,1.5700000524520874,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:42:37.239392,24.19999980926514,88.04999923706055,0.7708,-2.086981942741871,-2.086981942741871,-3.403163885483742
11108,11108,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,87.30000305175781,927.0,24.0,89.0999984741211,901.0,154.80796813964844,6381.5849609375,34.886627197265625,13.70851707458496,82.351318359375,3.9401698112487793,153.25039672851562,6059.6787109375,34.465023040771484,13.882147789001465,82.14960479736328,3.96825647354126,148.2521209716797,5778.94384765625,33.35790252685547,14.450736045837402,81.48934173583984,4.059969902038574,0.0,0.0,1.559999942779541,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:43:38.233473,24.300000190734863,88.20000076293945,0.7708,-2.1541633532595608,-2.1541633532595608,-3.5375267065191216
11109,11109,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.5999984741211,925.0,24.0,89.30000305175781,902.0,154.8076934814453,6381.5849609375,34.920684814453125,13.633428573608398,82.4482650756836,3.918318748474121,152.85972595214844,6052.32275390625,34.36406707763672,13.933876037597656,82.09809112548828,3.968058824539185,148.5241241455078,5774.36572265625,33.497222900390625,14.443705558776855,81.49357604980469,4.062722206115723,0.0,0.0,1.5299999713897705,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:44:39.249841,24.300000190734863,88.45000076293945,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11110,11110,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.80000305175781,920.0,24.0,89.5,902.0,156.31251525878906,6380.24853515625,35.27736282348633,13.664161682128906,82.39615631103516,3.9397006034851074,152.9236602783203,6054.21630859375,34.41019058227539,13.878944396972656,82.15095520019531,3.970158338546753,146.5170440673828,5774.94482421875,32.9365348815918,14.383935928344728,81.56661987304688,4.049428939819336,0.0,0.0,1.5499999523162842,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:45:40.309189,24.300000190734863,88.6500015258789,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11111,11111,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.600000381469727,88.0,914.0,24.100000381469727,89.69999694824219,900.0,156.19735717773438,6380.24853515625,35.253204345703125,13.680941581726074,82.3896484375,3.929481029510498,153.0557098388672,6056.09765625,34.40134811401367,13.915106773376465,82.11146545410156,3.973411321640015,148.2773895263672,5776.54931640625,33.4239501953125,14.460878372192385,81.47923278808594,4.059881210327148,0.0,0.0,1.559999942779541,6.0,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:46:41.992819,24.350000381469727,88.8499984741211,0.7708,-2.3301138569784166,-2.3301138569784166,-3.889427713956833
11112,11112,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.700000762939453,88.19999694824219,908.0,24.100000381469727,89.80000305175781,897.0,156.5435791015625,6376.7978515625,35.38198471069336,13.668977737426758,82.39425659179688,3.936800718307495,152.4782257080078,6050.91162109375,34.28002166748047,13.924202919006348,82.11106872558594,3.9647607803344727,148.21905517578125,5782.49658203125,33.39384460449219,14.423531532287598,81.52189636230469,4.054602146148682,0.0,0.0,1.5299999713897705,6.010000228881836,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:47:43.026583,24.40000057220459,89.0,0.7708,-2.365766367981434,-2.365766367981434,-3.960732735962868
11113,11113,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.30000305175781,900.0,24.100000381469727,89.9000015258789,892.0,156.83987426757812,6376.7978515625,35.44478988647461,13.651302337646484,82.40823364257812,3.940505743026733,152.53880310058594,6054.595703125,34.251243591308594,13.95969295501709,82.06544494628906,3.974895477294922,148.44064331054688,5777.669921875,33.46558380126953,14.457082748413086,81.49114227294922,4.051797389984131,0.0,0.0,1.5099999904632568,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:48:44.025746,24.40000057220459,89.10000228881836,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11114,11114,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17477035522461,100.0,24.700000762939453,88.4000015258789,895.0,24.200000762939453,90.0999984741211,886.0,155.0735626220703,6370.76708984375,35.04042434692383,13.692357063293455,82.37281799316406,3.9348490238189697,153.21249389648438,6051.4423828125,34.37049102783203,13.937124252319336,82.08966064453125,3.97326135635376,148.1032257080078,5778.708984375,33.33356475830078,14.439366340637209,81.51630401611328,4.04431676864624,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:49:45.001643,24.450000762939453,89.25,0.7708,-2.33539485414505,-2.33539485414505,-3.8999897082901005
11115,11115,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.69999694824219,895.0,24.200000762939453,90.3000030517578,884.0,156.8623504638672,6370.76708984375,35.47982406616211,13.697526931762695,82.3754653930664,3.927012920379639,153.0952911376953,6055.88037109375,34.4514045715332,13.892895698547363,82.12725067138672,3.979907989501953,148.0370330810547,5774.00830078125,33.361854553222656,14.44013214111328,81.50804901123047,4.051797866821289,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:50:45.950391,24.5,89.5,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11116,11116,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.80000305175781,897.0,24.299999237060547,90.0999984741211,884.0,154.82717895507812,6369.62548828125,34.92797088623047,13.716386795043944,82.34125518798828,3.94236421585083,152.85733032226562,6052.453125,34.42186737060547,13.887578010559082,82.13848876953125,3.9739274978637695,148.1368865966797,5775.19091796875,33.32356262207031,14.445563316345217,81.49229431152344,4.062212944030762,0.0,0.0,1.5099999904632568,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 19:51:47.006030,24.549999237060547,89.45000076293945,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11117,11117,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.0,902.0,24.200000762939453,87.5,885.0,156.54339599609375,6369.62548828125,35.36821746826172,13.683631896972656,82.37425231933594,3.94216251373291,155.1046905517578,6055.69580078125,34.88158416748047,13.92959976196289,82.08560943603516,3.984822988510132,146.62823486328125,5774.09521484375,32.9216194152832,14.432408332824709,81.51336669921875,4.054255485534668,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 19:52:47.952003,24.5,87.75,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11118,11118,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,86.5999984741211,914.0,24.100000381469727,85.80000305175781,888.0,142.12176513671875,6369.62548828125,32.048866271972656,13.706804275512695,82.35978698730469,3.933450937271118,152.97506713867188,6055.1455078125,34.40803146362305,13.905083656311035,82.11748504638672,3.977439403533936,147.99404907226562,5779.2080078125,33.29072570800781,14.46792221069336,81.47868347167969,4.053449630737305,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 19:53:48.895484,24.40000057220459,86.20000076293945,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11119,11119,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.5,84.4000015258789,930.0,23.89999961853028,82.80000305175781,898.0,155.05604553222656,6369.62548828125,35.01999282836914,13.67248821258545,82.3953857421875,3.932120800018311,152.45001220703125,6054.69091796875,34.267486572265625,13.947875022888184,82.07555389404297,3.9765892028808594,148.00192260742188,5782.06787109375,33.31718063354492,14.441070556640623,81.5074691772461,4.051476001739502,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 19:54:49.966215,24.19999980926514,83.60000228881836,0.7708,-2.1530086876416235,-2.1530086876416235,-3.535217375283247
11120,11120,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17766571044922,100.0,24.299999237060547,83.4000015258789,941.0,23.700000762939453,83.69999694824219,907.0,155.0706024169922,6374.82958984375,34.997398376464844,13.680692672729492,82.38274383544922,3.9365835189819336,152.54147338867188,6051.41015625,34.26597595214844,13.902270317077637,82.12068176269531,3.977092504501343,146.8524932861328,5776.58056640625,32.98567581176758,14.450799942016602,81.4974365234375,4.051793098449707,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:55:51.019977,24.0,83.54999923706055,0.7708,-2.0124584093284605,-2.0124584093284605,-3.254116818656921
11121,11121,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.200000762939453,84.5999984741211,945.0,23.600000381469727,86.0999984741211,915.0,156.19203186035156,6374.82958984375,35.26115417480469,13.714492797851562,82.34306335449219,3.942491054534912,153.0524444580078,6055.6123046875,34.39698791503906,13.944026947021484,82.08740234375,3.9686119556427,148.07017517089844,5774.8037109375,33.36997604370117,14.460558891296388,81.47561645507812,4.063845157623291,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 19:56:52.635415,23.90000057220459,85.3499984741211,0.7708,-1.9390949816536902,-1.9390949816536902,-3.1073899633073805
11122,11122,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.299999237060547,85.4000015258789,947.0,23.600000381469727,87.4000015258789,919.0,155.44464111328125,6372.478515625,35.12150955200195,13.68813133239746,82.3677978515625,3.9441049098968506,152.99449157714844,6053.51220703125,34.438629150390625,13.937192916870115,82.08342742919922,3.979403018951416,148.13392639160156,5778.06494140625,33.36918640136719,14.446282386779783,81.49662780761719,4.057126045227051,0.0,0.0,1.5099999904632568,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:57:53.710883,23.949999809265137,86.4000015258789,0.7708,-1.9747468126416208,-1.9747468126416208,-3.1786936252832416
11123,11123,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.006946563720703,100.0,24.299999237060547,85.9000015258789,947.0,23.700000762939453,88.0,921.0,155.07077026367188,6372.478515625,35.045772552490234,13.697883605957031,82.3594741821289,3.942692518234253,152.8730010986328,6051.9052734375,34.442317962646484,13.904061317443848,82.12206268310547,3.973895311355591,148.33811950683594,5777.02587890625,33.4239387512207,14.47279930114746,81.4720458984375,4.055217742919922,0.0,0.0,1.5800000429153442,6.010000228881836,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 19:58:54.666160,24.0,86.95000076293945,0.7708,-2.134189270105362,-2.134189270105362,-3.4975785402107245
11124,11124,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,86.30000305175781,946.0,23.700000762939453,88.30000305175781,920.0,154.68919372558594,6370.62646484375,34.922584533691406,13.687366485595703,82.36835479736328,3.9442625045776367,152.4002227783203,6049.77197265625,34.200984954833984,13.89867115020752,82.13162231445312,3.969725131988525,148.4002685546875,5776.83349609375,33.452823638916016,14.472336769104004,81.47054290771484,4.057159900665283,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 19:59:55.672036,24.050000190734867,87.30000305175781,0.7708,-2.1161994709754017,-2.1161994709754017,-3.4615989419508035
11125,11125,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,86.9000015258789,942.0,23.799999237060547,88.9000015258789,920.0,156.6885223388672,6370.5263671875,35.475738525390625,13.679560661315918,82.38401794433594,3.93644118309021,152.31924438476562,6053.2958984375,34.208003997802734,13.920066833496094,82.10693359375,3.9729387760162354,148.3578643798828,5776.5458984375,33.44342041015625,14.440072059631348,81.51075744628906,4.04917049407959,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 20:00:56.642185,24.149999618530273,87.9000015258789,0.7708,-2.1875038129663467,-2.1875038129663467,-3.6042076259326934
11126,11126,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,87.19999694824219,937.0,23.89999961853028,89.19999694824219,919.0,155.14486694335938,6370.5263671875,34.98454284667969,13.665642738342283,82.4003677368164,3.933984041213989,153.43328857421875,6051.50146484375,34.54555892944336,13.87831974029541,82.14583587646484,3.9758691787719727,146.59800720214844,5781.04736328125,32.949493408203125,14.419095993041992,81.52886199951172,4.0520548820495605,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:01:57.687801,24.19999980926514,88.19999694824219,0.7708,-2.223156323969367,-2.223156323969367,-3.6755126479387337
11127,11127,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17766571044922,100.0,24.600000381469727,87.4000015258789,930.0,24.0,89.19999694824219,916.0,156.4892120361328,6379.177734375,35.31159210205078,13.693194389343262,82.36750793457031,3.939300537109375,153.47201538085938,6056.6484375,34.550628662109375,13.916823387145996,82.11236572265625,3.970870733261109,146.95065307617188,5773.6181640625,32.98939895629883,14.42055320739746,81.53102111816406,4.048466205596924,0.0,0.0,1.5,6.010000228881836,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 20:02:58.633690,24.300000190734863,88.29999923706055,0.7708,-2.2263727953314785,-2.2263727953314785,-3.681945590662957
11128,11128,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.5999984741211,922.0,24.0,89.4000015258789,911.0,154.95257568359375,6379.177734375,34.98775863647461,13.688302040100098,82.37288665771484,3.9388644695281982,153.08819580078125,6051.96240234375,34.38283157348633,13.9110746383667,82.10620880126953,3.982722759246826,147.00469970703125,5779.67919921875,32.97637176513672,14.438421249389648,81.50825500488281,4.053367137908936,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:03:59.649691,24.300000190734863,88.5,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11129,11129,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17766571044922,100.0,24.600000381469727,87.69999694824219,913.0,24.100000381469727,89.5999984741211,906.0,156.42227172851562,6375.53271484375,35.33184814453125,13.69524383544922,82.3690185546875,3.935723781585693,153.2462921142578,6055.50244140625,34.50762939453125,13.89645004272461,82.13139343261719,3.9721662998199454,147.84820556640625,5776.61865234375,33.2503547668457,14.438658714294434,81.5052719116211,4.056098461151123,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 20:05:00.604496,24.350000381469727,88.64999771118164,0.7708,-2.2620253063344955,-2.2620253063344955,-3.753250612668991
11130,11130,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.07349395751953,100.0,24.600000381469727,88.0,904.0,24.100000381469727,89.80000305175781,899.0,154.9307861328125,6375.53271484375,34.947906494140625,13.68796157836914,82.37261962890625,3.939442873001098,153.07923889160156,6052.3486328125,34.363319396972656,13.919971466064451,82.10778045654297,3.972282886505127,147.92166137695312,5780.2958984375,33.29380798339844,14.437435150146484,81.50662231445312,4.055910110473633,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:06:01.613026,24.350000381469727,88.9000015258789,0.7708,-2.336304714331627,-2.336304714331627,-3.901809428663254
11131,11131,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.05902862548828,100.0,24.700000762939453,88.0999984741211,896.0,24.100000381469727,89.9000015258789,891.0,154.7074737548828,6374.1669921875,34.89274215698242,13.63978672027588,82.42461395263672,3.935648679733277,152.99658203125,6051.38818359375,34.39773178100586,13.934597969055176,82.09992218017578,3.965536117553711,146.6173553466797,5775.4091796875,32.91935729980469,14.398763656616213,81.55916595458984,4.0421223640441895,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:07:03.354041,24.40000057220459,89.0,0.7708,-2.382271694176197,-2.382271694176197,-3.9937433883523945
11132,11132,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.700000762939453,88.30000305175781,892.0,24.100000381469727,90.0,884.0,156.655517578125,6374.1669921875,35.41510009765625,13.694167137145996,82.36627197265625,3.939591884613037,152.63510131835938,6051.53515625,34.25038146972656,13.902435302734377,82.12374877929688,3.973864793777466,148.0455322265625,5780.4765625,33.32451248168945,14.429539680480955,81.52816772460938,4.042300224304199,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:08:04.403131,24.40000057220459,89.1500015258789,0.7708,-2.365766367981434,-2.365766367981434,-3.960732735962868
11133,11133,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,88.4000015258789,893.0,24.200000762939453,90.0999984741211,882.0,154.8365478515625,6369.548828125,34.94560241699219,13.7074613571167,82.34658813476562,3.94598388671875,152.81729125976562,6051.95947265625,34.36737823486328,13.932157516479492,82.09364318847656,3.974226236343384,146.90548706054688,5773.70849609375,33.04975891113281,14.460081100463867,81.48696899414062,4.0529327392578125,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:09:05.382375,24.450000762939453,89.25,0.7708,-2.473631041116714,-2.473631041116714,-4.176462082233428
11134,11134,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,88.5,898.0,24.200000762939453,90.0999984741211,881.0,155.15391540527344,6369.548828125,35.010276794433594,13.643324851989746,82.43949890136719,3.9171900749206543,153.0691680908203,6053.470703125,34.468162536621094,13.937292098999023,82.09273529052734,3.970016002655029,146.87689208984375,5776.64404296875,33.02310562133789,14.42350959777832,81.52084350585938,4.055654048919678,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:10:06.334642,24.450000762939453,89.29999923706055,0.7708,-2.5437786774444553,-2.5437786774444553,-4.31675735488891
11135,11135,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,88.80000305175781,906.0,24.299999237060547,90.4000015258789,882.0,156.8346405029297,6371.76953125,35.41339111328125,13.670482635498049,82.39900207519531,3.9305179119110094,152.8772430419922,6051.52294921875,34.3415412902832,13.913036346435549,82.11296844482422,3.973975419998169,146.66976928710938,5776.87060546875,32.985206604003906,14.435121536254885,81.51891326904297,4.045993328094482,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:11:07.293849,24.549999237060547,89.60000228881836,0.7708,-2.544934703092575,-2.544934703092575,-4.31906940618515
11136,11136,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.07349395751953,100.0,24.799999237060547,88.69999694824219,917.0,24.299999237060547,89.0999984741211,887.0,156.42984008789062,6371.76953125,35.36058044433594,13.681148529052734,82.37828063964844,3.9405767917633057,152.57098388671875,6051.77587890625,34.30354309082031,13.887475967407228,82.13542938232422,3.977121591567993,146.78778076171875,5774.09814453125,32.97847366333008,14.434603691101074,81.5131607055664,4.052265167236328,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:12:08.228866,24.549999237060547,88.89999771118164,0.7708,-2.4789133983135225,-2.4789133983135225,-4.187026796627045
11137,11137,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.799999237060547,87.4000015258789,931.0,24.200000762939453,86.9000015258789,895.0,156.4410400390625,6371.76953125,35.31991195678711,13.717950820922852,82.34812927246094,3.933945894241333,153.02951049804688,6057.13427734375,34.39128494262695,13.908729553222656,82.1158676147461,3.975423812866211,146.56275939941406,5779.44775390625,32.92800521850586,14.411925315856934,81.53546905517578,4.052606582641602,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:13:09.247027,24.5,87.1500015258789,0.7708,-2.4370707099723816,-2.4370707099723816,-4.103341419944764
11138,11138,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.061920166015625,100.0,24.700000762939453,86.19999694824219,938.0,24.100000381469727,84.80000305175781,904.0,156.1636962890625,6371.76953125,35.23182678222656,13.695384979248049,82.36167907714844,3.942941427230835,152.7047882080078,6058.115234375,34.27050018310547,13.948315620422363,82.07239532470703,3.979328632354736,146.6424560546875,5779.82470703125,32.93772888183594,14.434489250183104,81.52041625976562,4.045089244842529,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:14:10.233926,24.40000057220459,85.5,0.7708,-2.380209888432026,-2.380209888432026,-3.989619776864052
11139,11139,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,83.5,942.0,23.799999237060547,82.0999984741211,911.0,156.52606201171875,6377.638671875,35.35574722290039,13.683364868164062,82.38257598876953,3.9341015815734863,153.0959930419922,6054.40087890625,34.375328063964844,13.894767761230469,82.13343811035156,3.9718196392059326,148.13417053222656,5778.44482421875,33.32926177978516,14.466732025146484,81.48231506347656,4.050975322723389,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:15:11.185171,24.149999618530273,82.79999923706055,0.7708,-2.1875038129663467,-2.1875038129663467,-3.6042076259326934
11140,11140,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.006946563720703,100.0,24.299999237060547,83.5999984741211,943.0,23.700000762939453,84.80000305175781,914.0,154.91043090820312,6377.638671875,34.93213653564453,13.6842622756958,82.37450408935547,3.9412496089935294,152.78936767578125,6054.6982421875,34.25472640991211,13.898392677307127,82.12537384033203,3.976266384124756,148.0161895751953,5774.95361328125,33.34517288208008,14.440564155578612,81.50159454345703,4.057848930358887,0.0,0.2000000029802322,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:16:12.131623,24.0,84.20000076293945,0.7708,-2.134189270105362,-2.134189270105362,-3.4975785402107245
11141,11141,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.299999237060547,84.80000305175781,943.0,23.600000381469727,86.80000305175781,917.0,154.5042724609375,6370.1591796875,34.784263610839844,13.671738624572754,82.3876953125,3.9406118392944336,152.8433074951172,6050.64794921875,34.37275314331055,13.924217224121094,82.10931396484375,3.966471910476685,148.24378967285156,5775.2724609375,33.403194427490234,14.441794395446776,81.49960327148438,4.058669567108154,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:17:13.742644,23.949999809265137,85.80000305175781,0.7708,-2.044894448969364,-2.044894448969364,-3.3189888979387283
11142,11142,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.905670166015625,100.0,24.299999237060547,85.4000015258789,942.0,23.700000762939453,87.5999984741211,919.0,156.44276428222656,6370.1591796875,35.32298278808594,13.709653854370115,82.34466552734375,3.945741415023804,152.42286682128906,6054.0927734375,34.24417495727539,13.942386627197266,82.07711029052734,3.98050856590271,148.0431671142578,5779.26171875,33.34318923950195,14.446959495544434,81.49336242675781,4.05970573425293,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:18:14.724461,24.0,86.5,0.7708,-2.206404152297974,-2.206404152297974,-3.6420083045959477
