,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11143,11143,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,85.9000015258789,939.0,23.700000762939453,88.0999984741211,918.0,156.0954132080078,6370.03955078125,35.18411636352539,13.711941719055176,82.34335327148438,3.944740056991577,152.5348663330078,6055.72705078125,34.32033920288086,13.909188270568848,82.11199188232422,3.978848695755005,148.0836181640625,5775.58984375,33.34518051147461,14.42646312713623,81.5171890258789,4.056341648101807,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:19:15.667084,24.050000190734867,87.0,0.7708,-2.1161994709754017,-2.1161994709754017,-3.4615989419508035
11144,11144,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,86.30000305175781,933.0,23.799999237060547,88.5,916.0,156.95504760742188,6370.03955078125,35.46784210205078,13.65155029296875,82.41205596923828,3.936403751373291,152.8722686767578,6050.791015625,34.34395217895508,13.934313774108888,82.0924301147461,3.973335266113281,146.60035705566406,5777.15625,32.976375579833984,14.384483337402344,81.56452178955078,4.051032543182373,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:20:16.614713,24.149999618530273,87.4000015258789,0.7708,-2.1875038129663467,-2.1875038129663467,-3.6042076259326934
11145,11145,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,86.9000015258789,925.0,23.89999961853028,89.0,911.0,156.59042358398438,6372.2646484375,35.3975715637207,13.657238006591797,82.40941619873047,3.933354616165161,152.62464904785156,6055.77880859375,34.32976531982422,13.936271667480469,82.08232879638672,3.981450319290161,147.87088012695312,5777.08251953125,33.286651611328125,14.42460823059082,81.5263900756836,4.049079418182373,0.0,0.0,1.5800000429153442,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:21:17.581259,24.19999980926514,87.95000076293945,0.7708,-2.223156323969367,-2.223156323969367,-3.6755126479387337
11146,11146,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.30000305175781,917.0,24.0,89.30000305175781,906.0,155.0656280517578,6372.2646484375,35.026329040527344,13.69664478302002,82.36705017089844,3.936316967010498,152.92820739746094,6058.25146484375,34.42364501953125,13.888007164001465,82.13385009765625,3.978179931640625,147.06048583984375,5777.25439453125,33.05192565917969,14.36884593963623,81.59054565429688,4.040619373321533,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:22:18.536996,24.300000190734863,88.30000305175781,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11147,11147,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.03298568725586,100.0,24.600000381469727,87.4000015258789,908.0,24.100000381469727,89.30000305175781,898.0,156.8304443359375,6381.580078125,35.47246551513672,13.688681602478027,82.37982177734375,3.931573629379273,152.86752319335938,6058.2373046875,34.38310241699219,13.909428596496582,82.11634826660156,3.974228858947754,146.8453369140625,5780.17431640625,32.972251892089844,14.397448539733888,81.55509185791016,4.047468185424805,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:23:19.443785,24.350000381469727,88.35000228881836,0.7708,-2.3651890351724623,-2.3651890351724623,-3.9595780703449246
11148,11148,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.5,900.0,24.100000381469727,89.4000015258789,889.0,156.33584594726562,6381.580078125,35.29704284667969,13.71185302734375,82.34907531738281,3.939094305038452,152.88792419433594,6053.25341796875,34.35968399047852,13.935920715332031,82.08163452148438,3.9824330806732178,146.7882537841797,5779.90380859375,32.968196868896484,14.438512802124023,81.50257873535156,4.058906078338623,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:24:20.368100,24.350000381469727,88.45000076293945,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11149,11149,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17477035522461,100.0,24.700000762939453,87.80000305175781,899.0,24.100000381469727,89.69999694824219,885.0,154.642822265625,6375.91259765625,34.85554122924805,13.651357650756836,82.4157943725586,3.932894229888916,152.89498901367188,6052.12109375,34.40630340576172,13.903948783874512,82.11936950683594,3.9766862392425537,148.4042510986328,5780.2646484375,33.42683029174805,14.43394947052002,81.51519775390625,4.050851821899414,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:25:21.302732,24.40000057220459,88.75,0.7708,-2.2997423431420327,-2.2997423431420327,-3.8286846862840656
11150,11150,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.0,900.0,24.100000381469727,89.69999694824219,882.0,154.3111114501953,6375.91259765625,34.73427963256836,13.699456214904783,82.3658447265625,3.934683561325073,153.6599578857422,6054.16357421875,34.58564758300781,13.931647300720217,82.08499908447266,3.983331918716431,148.00608825683594,5773.19189453125,33.32927322387695,14.465590476989746,81.47139739990234,4.0630645751953125,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:26:22.269242,24.40000057220459,88.8499984741211,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11151,11151,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.0999984741211,904.0,24.100000381469727,89.9000015258789,883.0,156.7572021484375,6378.81884765625,35.42183303833008,13.68398666381836,82.3773193359375,3.938661813735962,152.73184204101562,6052.0068359375,34.34693145751953,13.9193115234375,82.10466766357422,3.9760608673095694,147.9623565673828,5779.521484375,33.286041259765625,14.41054916381836,81.54192352294922,4.047513008117676,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:27:23.820478,24.40000057220459,89.0,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11152,11152,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,88.0999984741211,914.0,24.100000381469727,90.0,884.0,156.7760772705078,6378.81884765625,35.47300338745117,13.710618019104004,82.35385131835938,3.935524940490722,152.76861572265625,6051.17236328125,34.364933013916016,13.94541072845459,82.07353210449219,3.981074094772339,148.13363647460938,5779.40771484375,33.375858306884766,14.463763236999512,81.48514556884766,4.0511555671691895,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:28:24.879142,24.40000057220459,89.04999923706055,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11153,11153,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.4000015258789,922.0,24.200000762939453,90.0999984741211,887.0,154.77630615234375,6368.87548828125,34.915740966796875,13.713143348693848,82.3427505493164,3.944112539291382,153.18356323242188,6051.45068359375,34.43382263183594,13.879444122314451,82.15048217773438,3.97003173828125,146.48219299316406,5781.38720703125,32.92652130126953,14.388072967529297,81.56489562988281,4.047048091888428,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:29:25.954495,24.5,89.25,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11154,11154,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.5999984741211,925.0,24.200000762939453,90.1999969482422,892.0,156.58148193359375,6368.87548828125,35.356624603271484,13.64206314086914,82.4320068359375,3.9260079860687256,152.13272094726562,6049.80810546875,34.199501037597656,13.920626640319824,82.10812377929688,3.9712743759155273,146.54603576660156,5777.646484375,32.940921783447266,14.449727058410645,81.49191284179688,4.058337688446045,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:30:27.083455,24.5,89.39999771118164,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11155,11155,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.69999694824219,925.0,24.299999237060547,90.5999984741211,894.0,154.76632690429688,6370.93017578125,34.89366149902344,13.682343482971191,82.3860855102539,3.931573152542114,152.53074645996094,6053.6318359375,34.30352783203125,13.91438102722168,82.11100769042969,3.974611282348633,148.50994873046875,5777.0078125,33.52029037475586,14.44163990020752,81.505126953125,4.053284168243408,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 20:31:28.146075,24.549999237060547,89.64999771118164,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11156,11156,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.89999961853028,88.4000015258789,925.0,24.299999237060547,88.69999694824219,896.0,156.14915466308594,6370.93017578125,35.20915985107422,13.713068008422852,82.34618377685547,3.940793752670288,152.45152282714844,6053.5732421875,34.30339813232422,13.900867462158203,82.12592315673828,3.9732308387756334,147.01510620117188,5777.03564453125,33.05630111694336,14.420580863952637,81.5316162109375,4.047826290130615,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 20:32:29.160691,24.599999427795414,88.54999923706055,0.7708,-2.3680770592474936,-2.3680770592474936,-3.965354118494987
11157,11157,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,87.19999694824219,925.0,24.200000762939453,86.5,896.0,156.5044708251953,6370.93017578125,35.31998062133789,13.684630393981934,82.37841033935547,3.936954259872437,153.0319366455078,6052.6748046875,34.44880294799805,13.936471939086914,82.0885009765625,3.975058078765869,147.920166015625,5779.30224609375,33.24425506591797,14.44852066040039,81.4978256225586,4.053704738616943,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 20:33:30.233688,24.5,86.8499984741211,0.7708,-2.2967727172565433,-2.2967727172565433,-3.8227454345130867
11158,11158,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,86.0999984741211,921.0,24.0,85.30000305175781,896.0,156.79725646972656,6370.93017578125,35.41134262084961,13.688838005065918,82.37283325195312,3.938331365585327,153.16336059570312,6058.73974609375,34.49237060546875,13.905991554260254,82.11552429199219,3.978539228439331,146.7352294921875,5781.01171875,32.98469161987305,14.427740097045898,81.52151489257812,4.050759315490723,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 20:34:31.235351,24.350000381469727,85.70000076293945,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11159,11159,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.5,85.0,917.0,23.89999961853028,84.4000015258789,896.0,154.74610900878906,6376.09326171875,34.9516716003418,13.725698471069336,82.333740234375,3.940626621246338,152.8169708251953,6058.39990234375,34.345401763916016,13.882596015930176,82.1443862915039,3.9730281829833984,148.05145263671875,5778.78564453125,33.33920669555664,14.465006828308104,81.48277282714844,4.052249431610107,0.0,0.0,1.5,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:35:32.254650,24.19999980926514,84.70000076293945,0.7708,-2.1530086876416235,-2.1530086876416235,-3.535217375283247
11160,11160,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.5,85.19999694824219,910.0,23.799999237060547,86.69999694824219,895.0,154.71131896972656,6376.09326171875,34.8597412109375,13.701351165771484,82.356201171875,3.942482948303223,152.9313507080078,6055.71484375,34.37041091918945,13.922426223754885,82.10559844970703,3.971963167190552,148.12066650390625,5781.294921875,33.345821380615234,14.459352493286133,81.48631286621094,4.054342269897461,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:36:33.259300,24.149999618530273,85.94999694824219,0.7708,-2.1173561766386033,-2.1173561766386033,-3.4639123532772067
11161,11161,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.39999961853028,85.9000015258789,903.0,23.799999237060547,87.69999694824219,892.0,156.9089813232422,6375.07470703125,35.471221923828125,13.680444717407228,82.37946319580078,3.940117597579956,152.67922973632812,6057.0146484375,34.307491302490234,13.890886306762695,82.12691497802734,3.9822494983673096,146.5655059814453,5778.78515625,32.959678649902344,14.399563789367676,81.55384063720703,4.046621322631836,0.0,0.0,1.559999942779541,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:37:34.985726,24.099999427795414,86.79999923706055,0.7708,-2.081703665635588,-2.081703665635588,-3.392607331271176
11162,11162,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17766571044922,100.0,24.5,86.19999694824219,899.0,23.799999237060547,88.19999694824219,889.0,157.0308380126953,6375.07470703125,35.471092224121094,13.65365982055664,82.41400909423828,3.9323785305023193,151.76632690429688,6053.5576171875,34.07130432128906,13.906633377075195,82.11822509765625,3.9751715660095215,146.591552734375,5779.8330078125,32.94049453735352,14.405601501464844,81.5476303100586,4.046813488006592,0.0,0.0,1.5700000524520874,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:38:35.941430,24.149999618530273,87.19999694824219,0.7708,-2.1194152623224256,-2.1194152623224256,-3.4680305246448513
11163,11163,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,86.5,900.0,23.89999961853028,88.5999984741211,888.0,156.40945434570312,6380.18701171875,35.34115219116211,13.683059692382812,82.3863296508789,3.930621385574341,152.8994903564453,6051.0390625,34.38703155517578,13.924779891967772,82.100341796875,3.974879503250122,146.43385314941406,5779.87890625,32.87904357910156,14.414346694946287,81.54796600341797,4.037728786468506,0.0,0.0,1.5299999713897705,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:39:36.863493,24.250000000000004,87.54999923706055,0.7708,-2.1886611986446405,-2.1886611986446405,-3.606522397289281
11164,11164,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,87.0999984741211,906.0,24.0,88.9000015258789,887.0,156.6223602294922,6380.18701171875,35.399024963378906,13.722980499267578,82.33648681640625,3.94057846069336,152.92811584472656,6054.0146484375,34.40705871582031,13.946702003479004,82.07241821289062,3.980842113494873,148.45823669433594,5778.2216796875,33.43506622314453,14.445975303649902,81.4922103881836,4.061809539794922,0.0,0.0,1.5199999809265137,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:40:37.812423,24.300000190734863,88.0,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11165,11165,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,87.30000305175781,914.0,24.100000381469727,89.30000305175781,888.0,156.0365447998047,6369.37060546875,35.20397186279297,13.704837799072266,82.36335754394531,3.93183946609497,153.0091552734375,6052.35595703125,34.38547134399414,13.950368881225586,82.0749282836914,3.9747567176818848,148.26499938964844,5778.2119140625,33.3401985168457,14.45148754119873,81.48860931396484,4.059916019439697,0.0,0.0,1.5399999618530271,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:41:38.884576,24.350000381469727,88.30000305175781,0.7708,-2.1898158642625787,-2.1898158642625787,-3.6088317285251574
11166,11166,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,87.5,924.0,24.100000381469727,89.4000015258789,891.0,156.58334350585938,6369.37060546875,35.39222717285156,13.683001518249512,82.38577270507812,3.931252002716065,153.07308959960938,6053.67626953125,34.33517837524414,13.90581226348877,82.12454223632812,3.969677209854126,148.45143127441406,5773.2890625,33.46711349487305,14.437365531921388,81.50672912597656,4.055925369262695,0.0,0.0,1.5499999523162842,6.010000228881836,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:42:39.974235,24.40000057220459,88.45000076293945,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11167,11167,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.09375,100.0,24.799999237060547,87.5999984741211,926.0,24.200000762939453,89.5,894.0,156.478759765625,6375.20263671875,35.29724884033203,13.698797225952148,82.35710144042969,3.944125175476074,152.67686462402344,6057.048828125,34.304786682128906,13.921467781066896,82.10079193115234,3.977740049362183,148.13999938964844,5777.1533203125,33.32773971557617,14.438302993774414,81.50376892089844,4.0579752922058105,0.0,0.0,1.5499999523162842,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:43:40.993188,24.5,88.54999923706055,0.7708,-2.428818046875,-2.428818046875,-4.08683609375
11168,11168,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,87.80000305175781,927.0,24.200000762939453,89.5999984741211,896.0,156.66995239257812,6375.20263671875,35.408538818359375,13.71292495727539,82.3414306640625,3.945652961730957,154.1772918701172,6052.37109375,34.66701126098633,13.913432121276855,82.11443328857422,3.972184896469116,148.29519653320312,5778.90283203125,33.3986701965332,14.41033172607422,81.53013610839844,4.059562683105469,0.0,0.0,1.559999942779541,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:44:41.998964,24.5,88.70000076293945,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11169,11169,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,87.9000015258789,927.0,24.200000762939453,89.80000305175781,898.0,156.0636444091797,6376.3564453125,35.23176193237305,13.665056228637695,82.39641571044922,3.938565731048584,153.10057067871094,6055.783203125,34.4443359375,13.903197288513184,82.12771606445312,3.9691147804260254,146.96383666992188,5775.6572265625,33.05693817138672,14.42058563232422,81.52861022949219,4.050829887390137,0.0,0.0,1.5499999523162842,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:45:42.998024,24.5,88.85000228881836,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11170,11170,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.0999984741211,926.0,24.200000762939453,89.9000015258789,899.0,155.07981872558594,6376.3564453125,35.02619552612305,13.683799743652344,82.3747329711914,3.941499710083008,152.95001220703125,6053.37744140625,34.29690933227539,13.96501636505127,82.06423950195312,3.970774173736572,148.18299865722656,5777.8720703125,33.36620330810547,14.44310474395752,81.50165557861328,4.055270671844482,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:46:44.019475,24.5,89.0,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11171,11171,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,88.19999694824219,924.0,24.299999237060547,90.0,899.0,154.39041137695312,6373.408203125,34.76520538330078,13.735162734985352,82.3237533569336,3.941162347793579,152.94354248046875,6051.6103515625,34.42145919799805,13.935750961303713,82.08653259277344,3.9777090549468994,148.10287475585938,5777.7978515625,33.333683013916016,14.484944343566896,81.46224975585938,4.05280876159668,0.0,0.0,1.559999942779541,6.010000228881836,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:47:45.914939,24.549999237060547,89.0999984741211,0.7708,-2.4025749046325684,-2.4025749046325684,-4.034349809265137
11172,11172,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,87.30000305175781,920.0,24.200000762939453,87.0999984741211,898.0,154.7388458251953,6373.408203125,34.906959533691406,13.706870079040527,82.36486053466797,3.928285837173462,152.65713500976562,6050.4580078125,34.30035400390625,13.897284507751465,82.13162231445312,3.971139669418335,148.28236389160156,5783.2744140625,33.442378997802734,14.445907592773438,81.49939727783203,4.054705619812012,0.0,0.0,1.559999942779541,6.010000228881836,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:48:47.024356,24.5,87.20000076293945,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11173,11173,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27315139770508,100.0,24.700000762939453,86.0,914.0,24.100000381469727,85.4000015258789,897.0,156.59176635742188,6373.408203125,35.449825286865234,13.71174144744873,82.34513092041016,3.943134307861328,152.88052368164062,6051.0205078125,34.29239654541016,13.89435577392578,82.1334457397461,3.972248315811157,146.49021911621094,5778.89990234375,32.87181854248047,14.428793907165527,81.51141357421875,4.059897422790527,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:49:48.067400,24.40000057220459,85.70000076293945,0.7708,-2.2295919867539378,-2.2295919867539378,-3.6883839735078756
11174,11174,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,84.9000015258789,906.0,23.89999961853028,84.4000015258789,892.0,154.9296417236328,6373.408203125,34.95099639892578,13.691287994384766,82.3634033203125,3.945350170135498,152.75511169433594,6055.43408203125,34.3367805480957,13.928422927856444,82.10940551757812,3.9621849060058594,148.1555938720703,5776.328125,33.362491607666016,14.44566822052002,81.49433135986328,4.060038566589356,0.0,0.0,1.5299999713897705,6.010000228881836,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 20:50:49.072976,24.250000000000004,84.6500015258789,0.7708,-2.1886611986446405,-2.1886611986446405,-3.606522397289281
11175,11175,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.142940521240234,100.0,24.600000381469727,83.9000015258789,900.0,23.799999237060547,85.4000015258789,889.0,156.19017028808594,6368.9267578125,35.27164077758789,13.686233520507812,82.37867736816406,3.9350745677948,152.97378540039062,6054.06298828125,34.40278625488281,13.920065879821776,82.10084533691406,3.979105234146118,146.74432373046875,5778.7451171875,32.987796783447266,14.361198425292969,81.57917022705078,4.059595108032227,0.0,0.2000000029802322,1.5499999523162842,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:51:50.004973,24.199999809265137,84.6500015258789,0.7708,-2.179828482677937,-2.179828482677937,-3.5888569653558737
11176,11176,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,84.5999984741211,900.0,23.799999237060547,86.80000305175781,888.0,156.39190673828125,6368.9267578125,35.28437042236328,13.69494342803955,82.3646240234375,3.940444231033325,153.2921905517578,6060.068359375,34.4697151184082,13.937705039978027,82.0887680053711,3.973581790924072,148.4025115966797,5778.16064453125,33.44031524658203,14.45945930480957,81.48178100585938,4.058773994445801,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:52:50.944402,24.199999809265137,85.70000076293945,0.7708,-2.153008687641621,-2.153008687641621,-3.5352173752832416
11177,11177,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,85.19999694824219,903.0,23.89999961853028,87.5,888.0,154.96432495117188,6376.40283203125,34.96979522705078,13.68512725830078,82.37384033203125,3.9410746097564697,153.18701171875,6053.6142578125,34.41307067871094,13.924493789672852,82.09297943115234,3.9825260639190674,146.69973754882812,5783.88037109375,32.97110748291016,14.41274356842041,81.5308837890625,4.056375503540039,0.0,0.0,1.5299999713897705,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:53:51.949719,24.250000000000004,86.3499984741211,0.7708,-2.1886611986446405,-2.1886611986446405,-3.606522397289281
11178,11178,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,85.5999984741211,910.0,23.89999961853028,88.0,888.0,156.22203063964844,6376.40283203125,35.232276916503906,13.69468593597412,82.36396026611328,3.941412687301636,153.36184692382812,6055.77001953125,34.50909423828125,13.955742835998535,82.07240295410156,3.971855401992798,148.1678924560547,5775.3203125,33.37448501586914,14.451130867004396,81.49417877197266,4.054698467254639,0.0,0.0,1.5299999713897705,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:54:52.870635,24.250000000000004,86.79999923706055,0.7708,-2.118510842256546,-2.118510842256546,-3.466221684513092
11179,11179,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,86.0,919.0,23.89999961853028,88.30000305175781,889.0,156.4597930908203,6374.1396484375,35.32786560058594,13.631901741027832,82.43926239013672,3.928894281387329,153.5127716064453,6051.18408203125,34.498565673828125,13.899415016174316,82.13478088378906,3.97564959526062,146.9544677734375,5780.44970703125,33.03398132324219,14.385278701782228,81.55638885498047,4.058385372161865,0.0,0.0,1.559999942779541,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:55:53.791529,24.250000000000004,87.1500015258789,0.7708,-2.118510842256546,-2.118510842256546,-3.466221684513092
11180,11180,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27603912353516,100.0,24.700000762939453,86.4000015258789,923.0,24.0,88.5999984741211,892.0,154.9458770751953,6374.1396484375,35.36440658569336,13.67921543121338,82.38814544677734,3.9326438903808594,152.7344970703125,6055.9326171875,34.37384796142578,13.933830261230469,82.08937072753906,3.976816415786743,146.54959106445312,5777.97216796875,32.93785095214844,14.37529468536377,81.58522033691406,4.039501667022705,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:56:54.765023,24.350000381469727,87.5,0.7708,-2.191880390067098,-2.191880390067098,-3.612960780134196
11181,11181,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.20370483398437,100.0,24.700000762939453,86.5999984741211,925.0,24.100000381469727,88.9000015258789,895.0,156.6885528564453,6375.55859375,35.41421127319336,13.643377304077148,82.42362976074219,3.933018922805786,152.71102905273438,6050.44482421875,34.34765625,13.904058456420898,82.12898254394531,3.967007875442505,147.97647094726562,5776.76806640625,33.30782699584961,14.464595794677734,81.48773193359375,4.047710418701172,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:57:56.497886,24.40000057220459,87.75,0.7708,-2.279110685398581,-2.279110685398581,-3.7874213707971625
11182,11182,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,86.9000015258789,925.0,24.100000381469727,89.0,896.0,154.7910614013672,6375.55859375,34.87480926513672,13.696077346801758,82.36524963378906,3.938709020614624,152.7401580810547,6056.40576171875,34.32483673095703,13.945782661437988,82.07518768310547,3.979047298431397,148.09793090820312,5777.0029296875,33.33820343017578,14.470725059509276,81.47178649902344,4.0574951171875,0.0,0.0,1.559999942779541,6.010000228881836,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 20:58:57.449700,24.40000057220459,87.95000076293945,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11183,11183,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,87.0999984741211,925.0,24.100000381469727,89.19999694824219,897.0,154.93870544433594,6369.58935546875,34.95014953613281,13.694206237792969,82.3708267211914,3.935002088546753,152.6311492919922,6048.658203125,34.29798126220703,13.890324592590332,82.13156127929688,3.978126764297485,148.13185119628906,5776.22216796875,33.370094299316406,14.470073699951172,81.4739761352539,4.056003093719482,0.0,0.0,1.5399999618530271,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 20:59:58.395839,24.449999809265137,88.14999771118164,0.7708,-2.331270562641621,-2.331270562641621,-3.8917411252832417
11184,11184,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,87.5,923.0,24.100000381469727,89.5,897.0,154.61045837402344,6369.58935546875,34.84579086303711,13.71323585510254,82.34965515136719,3.937134504318237,152.70294189453125,6050.74267578125,34.33102035522461,13.907599449157717,82.10901641845703,3.983402729034424,148.0792694091797,5779.47509765625,33.33225631713867,14.46882152557373,81.4758529663086,4.055304527282715,0.0,0.2000000029802322,1.559999942779541,6.010000228881836,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 21:00:59.299612,24.449999809265137,88.5,0.7708,-2.2611202062535263,-2.2611202062535263,-3.7514404125070526
11185,11185,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,87.69999694824219,919.0,24.200000762939453,89.69999694824219,897.0,154.5548553466797,6376.61083984375,34.80034255981445,13.702425003051758,82.35884094238281,3.938758611679077,152.86549377441406,6054.3681640625,34.3580322265625,13.8970947265625,82.12997436523438,3.972966909408569,148.14393615722656,5779.12451171875,33.347618103027344,14.428893089294434,81.52012634277344,4.050996780395508,0.0,0.0,1.5499999523162842,6.010000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:02:00.244900,24.5,88.69999694824219,0.7708,-2.2967727172565433,-2.2967727172565433,-3.8227454345130867
11186,11186,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.799999237060547,87.80000305175781,913.0,24.299999237060547,89.5999984741211,896.0,156.56529235839844,6374.03076171875,35.388214111328125,13.692545890808104,82.3696060180664,3.9378411769866943,152.92642211914062,6058.8359375,34.35536193847656,13.860190391540527,82.17343139648438,3.966409206390381,148.43624877929688,5777.7802734375,33.43380355834961,14.46369171142578,81.47644805908203,4.059926986694336,0.0,0.0,1.5399999618530271,6.019999980926514,24.100000381469727,True,False,1,6,24.0,True,False,False,False,False,2023-04-17 21:03:01.187125,24.549999237060547,88.70000076293945,0.7708,-2.332424548244474,-0.21203859529495217,-1.7736631435394261
11187,11187,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.89999961853028,87.9000015258789,904.0,24.299999237060547,88.9000015258789,893.0,156.45370483398438,6374.03076171875,35.32260513305664,13.687932968139648,82.3694839477539,3.942610740661621,153.03875732421875,6052.10302734375,34.372520446777344,13.881793022155762,82.13892364501953,3.979255437850952,146.7232666015625,5775.64892578125,32.995628356933594,14.410584449768066,81.53910064697266,4.050354480743408,0.0,0.0,1.559999942779541,6.019999980926514,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:04:02.155798,24.599999427795414,88.4000015258789,0.7708,-2.3680770592474936,-0.21527973265886308,-1.8125567919063568
11188,11188,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.799999237060547,86.9000015258789,896.0,24.200000762939453,86.19999694824219,890.0,156.26719665527344,6374.03076171875,35.29072189331055,13.689518928527832,82.37031555175781,3.9402434825897217,152.80503845214844,6063.71142578125,34.337852478027344,13.91164779663086,82.11299133300781,3.9753828048706055,148.06768798828125,5779.17431640625,33.368534088134766,14.446680068969728,81.50284576416016,4.050549030303955,0.0,0.0,1.5700000524520874,6.019999980926514,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:05:03.106838,24.5,86.54999923706055,0.7708,-2.2967727172565433,-0.20879751975059485,-1.7347702370071383
11189,11189,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.700000762939453,85.69999694824219,896.0,24.0,85.0,887.0,154.9102325439453,6374.03076171875,34.96284484863281,13.703426361083984,82.35343933105469,3.943131923675537,152.57815551757812,6057.4443359375,34.275299072265625,13.907407760620115,82.11321258544922,3.9794068336486816,146.7333526611328,5780.84912109375,32.967376708984375,14.387324333190918,81.55607604980469,4.056610107421875,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:06:04.130783,24.350000381469727,85.3499984741211,0.7708,-2.1898158642625787,-0.1990741694784162,-1.618090033740995
11190,11190,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,84.4000015258789,898.0,23.89999961853028,83.5999984741211,886.0,156.77976989746094,6369.97216796875,35.42129898071289,13.694610595703123,82.36143493652344,3.9439735412597656,152.908935546875,6050.96044921875,34.368743896484375,13.930167198181152,82.09705352783203,3.972830057144165,146.3527374267578,5779.77001953125,32.90336608886719,14.374701499938965,81.57069396972656,4.054645538330078,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 21:07:05.084383,24.250000000000004,84.0,0.7708,-2.118510842256546,-2.118510842256546,-3.466221684513092
11191,11191,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,84.0,902.0,23.799999237060547,84.9000015258789,887.0,155.14979553222656,6369.97216796875,35.03270721435547,13.69239330291748,82.36576843261719,3.94185209274292,152.4309844970703,6054.4443359375,34.27874755859375,13.94753646850586,82.06703186035156,3.98547887802124,148.22119140625,5777.08203125,33.45560836791992,14.4359769821167,81.51054382324219,4.053502082824707,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:08:06.769686,24.149999618530273,84.45000076293945,0.7708,-2.047205820250509,-2.047205820250509,-3.3236116405010176
11192,11192,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,84.5999984741211,913.0,23.799999237060547,86.5999984741211,889.0,156.3006134033203,6371.61328125,35.303062438964844,13.708142280578612,82.35400390625,3.937868595123291,152.489013671875,6056.0390625,34.298282623291016,13.921981811523438,82.10636901855469,3.971674919128418,146.87705993652344,5783.2734375,33.04480743408203,14.450773239135742,81.49263000488281,4.056661128997803,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:09:07.737509,24.149999618530273,85.5999984741211,0.7708,-2.047205820250509,-2.047205820250509,-3.3236116405010176
11193,11193,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.5,85.0,920.0,23.799999237060547,87.4000015258789,893.0,156.40000915527344,6371.61328125,35.316043853759766,13.69435977935791,82.36653900146484,3.939112424850464,152.57827758789062,6053.8779296875,34.312652587890625,13.95496940612793,82.06916046142578,3.975863218307495,148.03598022460938,5779.32958984375,33.36751937866211,14.42104434967041,81.53014373779297,4.04884147644043,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:10:08.767436,24.149999618530273,86.20000076293945,0.7708,-1.9770554638624194,-1.9770554638624194,-3.183310927724839
11194,11194,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,85.80000305175781,923.0,23.89999961853028,88.0,896.0,156.9633026123047,6370.9423828125,35.488460540771484,13.689199447631836,82.36775207519531,3.943068027496338,152.5794219970703,6056.1171875,34.27591323852539,13.920615196228027,82.09062194824219,3.988812208175659,146.6007080078125,5772.55322265625,32.9434814453125,14.43739891052246,81.51040649414062,4.052184104919434,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:11:09.728856,24.250000000000004,86.9000015258789,0.7708,-2.0483604858684568,-2.0483604858684568,-3.3259209717369136
11195,11195,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.40045928955078,100.0,24.700000762939453,86.0999984741211,923.0,24.0,88.30000305175781,896.0,156.57699584960938,6370.9423828125,35.35002136230469,13.688362121582031,82.36959075927734,3.942052841186523,152.80368041992188,6060.43408203125,34.43537902832031,13.936429977416992,82.08563995361328,3.9779789447784415,148.4561004638672,5775.27734375,33.46757888793945,14.481435775756836,81.46058654785156,4.057981491088867,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:12:10.747433,24.350000381469727,87.20000076293945,0.7708,-2.1031629017400744,-2.1031629017400744,-3.435525803480149
11196,11196,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,86.19999694824219,923.0,24.100000381469727,88.5,898.0,156.33338928222656,6376.11083984375,35.28761672973633,13.699028968811035,82.36591339111328,3.9350950717926025,153.27940368652344,6060.97314453125,34.48353576660156,13.95699691772461,82.0658187866211,3.977220296859741,146.50657653808594,5774.76123046875,32.85551452636719,14.388681411743164,81.5671615600586,4.0441575050354,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:13:11.768911,24.40000057220459,87.3499984741211,0.7708,-2.085167662489414,-2.085167662489414,-3.3995353249788285
11197,11197,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,86.5,922.0,24.100000381469727,88.69999694824219,897.0,154.83163452148438,6376.11083984375,34.92815399169922,13.653090476989746,82.41588592529297,3.931017398834229,153.162841796875,6055.3935546875,34.44687271118164,13.907029151916504,82.11087036132812,3.9820964336395264,146.63108825683594,5774.60546875,32.900142669677734,14.377507209777832,81.56989288330078,4.052658081054688,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:14:12.734152,24.449999809265137,87.5999984741211,0.7708,-2.1208194934773443,-2.1208194934773443,-3.4708389869546887
11198,11198,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,86.80000305175781,920.0,24.100000381469727,88.80000305175781,897.0,156.42459106445312,6379.84716796875,35.31412887573242,13.693808555603027,82.37738037109375,3.9288198947906494,153.3234405517578,6055.20458984375,34.49689865112305,13.895560264587402,82.12702178955078,3.977377414703369,148.52345275878906,5780.2197265625,33.46033477783203,14.467896461486816,81.47294616699219,4.059196472167969,0.0,0.0,1.5700000524520874,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:15:13.690816,24.449999809265137,87.80000305175781,0.7708,-2.1909698498654366,-2.1909698498654366,-3.6111396997308733
11199,11199,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,87.0,915.0,24.100000381469727,89.0999984741211,897.0,156.52151489257812,6379.84716796875,35.351261138916016,13.714374542236328,82.3469467163086,3.938694953918457,152.57293701171875,6056.4248046875,34.30428695678711,13.926833152770996,82.09327697753906,3.97993516921997,146.6432647705078,5780.4228515625,32.93976593017578,14.391730308532717,81.55644226074219,4.051865577697754,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:16:14.655951,24.449999809265137,88.04999923706055,0.7708,-2.1909698498654366,-2.1909698498654366,-3.6111396997308733
11200,11200,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,87.19999694824219,908.0,24.200000762939453,89.19999694824219,894.0,156.4275360107422,6371.74072265625,35.301475524902344,13.701912879943848,82.35617065429688,3.941939115524292,153.03668212890625,6052.89892578125,34.39500427246094,13.90223789215088,82.12744140625,3.970346689224243,148.0679168701172,5774.89453125,33.36408996582031,14.451502799987791,81.48696899414062,4.061568737030029,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:17:15.600769,24.5,88.19999694824219,0.7708,-2.226622360868454,-2.226622360868454,-3.6824447217369083
11201,11201,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,87.0999984741211,900.0,24.200000762939453,87.5999984741211,890.0,156.51805114746094,6371.74072265625,35.32866287231445,13.734606742858888,82.33008575439453,3.935346126556397,152.44915771484375,6054.36669921875,34.27853775024414,13.922202110290527,82.09587097167969,3.9819393157958975,146.68687438964844,5778.1572265625,32.9881477355957,14.411617279052734,81.5341796875,4.054240703582764,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:18:17.198673,24.5,87.3499984741211,0.7708,-2.2967727172565433,-2.2967727172565433,-3.8227454345130867
11202,11202,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,85.9000015258789,898.0,24.100000381469727,85.5999984741211,888.0,156.51161193847656,6371.74072265625,35.330894470214844,13.682171821594238,82.3792495727539,3.938585042953491,152.71678161621094,6050.4580078125,34.313575744628906,13.933510780334473,82.09039306640625,3.976153612136841,147.9006805419922,5780.263671875,33.27469253540039,14.447381019592283,81.49700164794922,4.055634021759033,0.0,0.0,1.5099999904632568,6.03000020980835,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:19:18.240709,24.449999809265137,85.75,0.7708,-2.2611202062535263,-2.2611202062535263,-3.7514404125070526
11203,11203,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,84.80000305175781,898.0,24.0,84.4000015258789,887.0,156.3892822265625,6371.74072265625,35.30983352661133,13.716596603393556,82.34719848632812,3.936201095581055,152.13148498535156,6054.21875,34.164363861083984,13.902732849121094,82.12548065185547,3.9718289375305176,146.58663940429688,5773.80322265625,32.95365524291992,14.43736457824707,81.51210021972656,4.050530433654785,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 21:20:19.208594,24.350000381469727,84.60000228881836,0.7708,-2.1196655078744886,-2.1196655078744886,-3.4685310157489773
11204,11204,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,82.80000305175781,902.0,23.799999237060547,81.69999694824219,887.0,156.59844970703125,6369.81982421875,35.403961181640625,13.693577766418455,82.37431335449219,3.932118654251098,152.9084014892578,6056.1845703125,34.37226104736328,13.922175407409668,82.1006851196289,3.977114677429199,148.2440185546875,5777.7568359375,33.38946533203125,14.433032989501951,81.51968383789062,4.047271728515625,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:21:20.127828,24.199999809265137,82.25,0.7708,-2.0828583312535263,-2.0828583312535263,-3.3949166625070526
11205,11205,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.5,82.5999984741211,912.0,23.700000762939453,84.9000015258789,889.0,154.8966522216797,6369.81982421875,34.92205047607422,13.674824714660645,82.39559173583984,3.92957067489624,152.63641357421875,6054.99609375,34.34485626220703,13.925729751586914,82.0982437133789,3.9760570526123047,148.11549377441406,5778.6318359375,33.33177185058594,14.422320365905762,81.51583099365234,4.061872482299805,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:22:21.150696,24.100000381469727,83.75,0.7708,-1.941403632874489,-1.941403632874489,-3.112007265748978
11206,11206,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,83.5,922.0,23.700000762939453,86.30000305175781,894.0,154.86752319335938,6376.4599609375,34.94641876220703,13.691655158996582,82.37588500976562,3.9325013160705566,153.3389434814453,6058.43017578125,34.421749114990234,13.920876502990724,82.1035385131836,3.975614070892334,148.0417938232422,5776.29931640625,33.34185791015625,14.453961372375488,81.49227142333984,4.053775310516357,0.0,0.0,1.590000033378601,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:23:22.105154,24.100000381469727,84.9000015258789,0.7708,-2.0115539892625782,-2.0115539892625782,-3.2523079785251565
11207,11207,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.5,84.30000305175781,925.0,23.700000762939453,87.0999984741211,898.0,156.4766845703125,6376.4599609375,35.372806549072266,13.665599822998049,82.38916015625,3.9452157020568848,152.61680603027344,6058.72265625,34.31758499145508,13.919228553771973,82.10572052001953,3.9750592708587646,148.11068725585938,5779.71923828125,33.35577774047852,14.477965354919434,81.4608383178711,4.06122350692749,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:24:23.073814,24.100000381469727,85.70000076293945,0.7708,-2.0115539892625782,-2.0115539892625782,-3.2523079785251565
