,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11208,11208,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.5,84.80000305175781,926.0,23.799999237060547,87.5999984741211,900.0,156.6171875,6379.18505859375,35.40211868286133,13.71855640411377,82.34444427490234,3.936998128890991,152.89427185058594,6058.98583984375,34.412933349609375,13.906648635864258,82.12630462646484,3.967086791992188,147.78565979003906,5781.43505859375,33.23600006103516,14.446796417236328,81.49443054199219,4.058763027191162,0.0,0.0,1.5700000524520874,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:25:24.015218,24.149999618530273,86.20000076293945,0.7708,-1.9770554638624194,-1.9770554638624194,-3.183310927724839
11209,11209,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,85.30000305175781,926.0,23.799999237060547,87.9000015258789,902.0,156.8006134033203,6379.18505859375,35.41311264038086,13.693284034729004,82.36526489257812,3.941477298736572,153.42225646972656,6054.92724609375,34.51189041137695,13.91771125793457,82.10482025146484,3.977471113204956,148.2972412109375,5782.169921875,33.40725326538086,14.44566535949707,81.49833679199219,4.0559797286987305,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:26:25.062055,24.199999809265137,86.60000228881836,0.7708,-2.0127079748654366,-2.0127079748654366,-3.2546159497308733
11210,11210,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,85.69999694824219,926.0,23.89999961853028,88.19999694824219,902.0,156.86196899414062,6377.0751953125,34.76130676269531,13.70033073425293,82.36959075927734,3.930088758468628,152.73915100097656,6057.0,34.3392219543457,13.893179893493652,82.12918853759766,3.97769832611084,148.36068725585938,5775.9501953125,33.407596588134766,14.465331077575684,81.47410583496094,4.060603141784668,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:27:26.026476,24.250000000000004,86.94999694824219,0.7708,-2.0483604858684568,-2.0483604858684568,-3.3259209717369136
11211,11211,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,86.0,923.0,24.0,88.4000015258789,901.0,154.5447540283203,6377.0751953125,34.799415588378906,13.682418823242188,82.38228607177734,3.935325860977173,151.93484497070312,6060.5283203125,34.13640594482422,13.922273635864258,82.11077117919922,3.96697211265564,148.3061981201172,5776.125,33.42319869995117,14.460052490234377,81.48429870605469,4.055612564086914,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:28:27.699327,24.300000190734863,87.20000076293945,0.7708,-2.084012996871471,-2.084012996871471,-3.3972259937429423
11212,11212,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,86.19999694824219,918.0,24.0,88.5999984741211,899.0,155.2045135498047,6371.43994140625,35.04218292236328,13.645798683166504,82.42501831054688,3.929219961166382,152.80052185058594,6053.94970703125,34.38258361816406,13.927915573120115,82.1005859375,3.9715476036071777,146.76998901367188,5780.4296875,33.00395584106445,14.39881420135498,81.56167602539062,4.03955602645874,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:29:28.632963,24.350000381469727,87.39999771118164,0.7708,-2.1196655078744886,-2.1196655078744886,-3.4685310157489773
11213,11213,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,86.69999694824219,912.0,24.0,88.80000305175781,897.0,156.4542694091797,6371.43994140625,35.34747695922852,13.694595336914062,82.3672103881836,3.938202142715454,152.94619750976562,6053.51318359375,34.3985481262207,13.942255020141602,82.08320617675781,3.9745283126831055,148.5142364501953,5774.34130859375,33.48033905029297,14.433615684509276,81.50719451904297,4.059216022491455,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:30:29.703691,24.350000381469727,87.75,0.7708,-2.1196655078744886,-2.1196655078744886,-3.4685310157489773
11214,11214,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.44965362548828,100.0,24.799999237060547,87.0,905.0,24.100000381469727,89.0999984741211,894.0,154.95504760742188,6377.171875,34.951255798339844,13.714221954345703,82.34963989257812,3.936176300048828,152.5606689453125,6050.63671875,34.30221939086914,13.914862632751465,82.10872650146484,3.9764342308044434,146.7421417236328,5775.75634765625,32.97063446044922,14.419256210327148,81.52845764160156,4.052309513092041,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:31:30.721921,24.449999809265137,88.04999923706055,0.7708,-2.1393893454766273,-2.1393893454766273,-3.5079786909532547
11215,11215,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,87.19999694824219,900.0,24.200000762939453,89.19999694824219,889.0,154.6158905029297,6377.171875,34.84885787963867,13.697129249572754,82.36100769042969,3.941895246505737,152.70492553710938,6058.2294921875,34.25882339477539,13.92286777496338,82.09513854980469,3.981987476348877,146.91432189941406,5774.0498046875,33.01239776611328,14.399678230285645,81.5560073852539,4.0443115234375,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:32:31.715878,24.5,88.19999694824219,0.7708,-2.156472004480362,-2.156472004480362,-3.5421440089607237
11216,11216,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,87.30000305175781,901.0,24.200000762939453,89.30000305175781,887.0,155.06610107421875,6383.40234375,34.98955535888672,13.716127395629885,82.34197998046875,3.9419329166412354,152.7151336669922,6056.994140625,34.33962631225586,13.938942909240724,82.08149719238281,3.979606866836548,146.9687042236328,5781.482421875,33.03591537475586,14.39231777191162,81.5574951171875,4.050220489501953,0.0,0.0,1.5099999904632568,6.03000020980835,24.100000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 21:33:32.685358,24.5,88.30000305175781,0.7708,-2.156472004480362,-2.156472004480362,-3.5421440089607237
11217,11217,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,87.0999984741211,903.0,24.200000762939453,87.5999984741211,888.0,156.91812133789062,6383.40234375,35.44654846191406,13.72173023223877,82.33769989013672,3.940596342086792,153.0183563232422,6058.15673828125,34.396480560302734,13.904297828674316,82.11933898925781,3.976377010345459,147.02589416503906,5778.5732421875,33.05841064453125,14.427690505981444,81.52118682861328,4.051185131072998,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 21:34:33.733972,24.5,87.3499984741211,0.7708,-2.156472004480362,-2.156472004480362,-3.5421440089607237
11218,11218,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,86.0999984741211,909.0,24.100000381469727,85.69999694824219,888.0,156.4466552734375,6383.40234375,35.325565338134766,13.619613647460938,82.45499420166016,3.925402164459229,153.73114013671875,6055.77490234375,34.611751556396484,13.954251289367676,82.07575225830078,3.9700169563293457,148.33311462402344,5779.900390625,33.44050598144531,14.465325355529783,81.4730224609375,4.061680793762207,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 21:35:34.643532,24.449999809265137,85.89999771118164,0.7708,-2.050671857149603,-2.050671857149603,-3.3305437142992065
11219,11219,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,84.80000305175781,919.0,23.89999961853028,84.4000015258789,893.0,156.62355041503906,6383.40234375,35.375762939453125,13.67401885986328,82.39063262939453,3.935359239578247,153.5897674560547,6058.28369140625,34.51123809814453,13.945843696594238,82.0780029296875,3.976137161254883,146.56495666503906,5779.6240234375,32.9293212890625,14.424690246582031,81.52883911132812,4.046478748321533,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 21:36:35.600697,24.250000000000004,84.60000228881836,0.7708,-1.9080624931526236,-1.9080624931526236,-3.045324986305247
11220,11220,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.5,83.30000305175781,925.0,23.799999237060547,83.0,902.0,156.3721923828125,6375.84619140625,35.313751220703125,13.673922538757324,82.38722229003906,3.938856601715088,151.99691772460938,6058.16943359375,34.160545349121094,13.927831649780272,82.10366821289062,3.968514442443848,146.5992431640625,5777.63671875,32.9501838684082,14.450803756713867,81.49492645263672,4.054292678833008,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:37:36.537205,24.149999618530273,83.1500015258789,0.7708,-1.8367574711465864,-1.8367574711465864,-2.902714942293173
11221,11221,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.39999961853028,83.5999984741211,928.0,23.700000762939453,85.5,905.0,156.298828125,6375.84619140625,35.276031494140625,13.686372756958008,82.380126953125,3.933537721633911,153.12046813964844,6054.60595703125,34.48227310180664,13.92136001586914,82.11129760742188,3.967361450195313,147.9000244140625,5779.91748046875,33.331295013427734,14.418784141540527,81.53008270263672,4.051183223724365,0.0,0.0,1.5199999809265137,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:38:38.166250,24.050000190734867,84.54999923706055,0.7708,-1.695302772767549,-1.695302772767549,-2.619805545535098
11222,11222,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.39999961853028,84.30000305175781,928.0,23.700000762939453,86.5,907.0,154.83949279785156,6376.80224609375,34.9600944519043,13.71155834197998,82.34314727783203,3.9453139305114746,152.58616638183594,6050.005859375,34.29175567626953,13.91006088256836,82.11231994628906,3.9776535034179688,147.9973602294922,5776.83251953125,33.33586502075195,14.465800285339355,81.48297882080078,4.051178455352783,0.0,0.0,1.5399999618530271,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:39:39.087862,24.050000190734867,85.4000015258789,0.7708,-1.695302772767549,-1.695302772767549,-2.619805545535098
11223,11223,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.5,85.0999984741211,928.0,23.799999237060547,87.30000305175781,909.0,156.67250061035156,6376.80224609375,35.43938446044922,13.69575023651123,82.36068725585938,3.9436192512512207,152.76290893554688,6050.23974609375,34.371299743652344,13.877429962158203,82.14996337890625,3.972655296325684,148.30128479003906,5779.19091796875,33.403953552246094,14.431801795959473,81.5192642211914,4.049001693725586,0.0,0.0,1.5800000429153442,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:40:39.992799,24.149999618530273,86.20000076293945,0.7708,-1.766607114758494,-1.766607114758494,-2.7624142295169882
11224,11224,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,85.4000015258789,927.0,23.89999961853028,87.80000305175781,908.0,156.68368530273438,6372.5224609375,35.38279342651367,13.65078830718994,82.424560546875,3.924677610397339,152.9381103515625,6050.87353515625,34.3650016784668,13.901884078979492,82.12796783447266,3.970197916030884,148.31813049316406,5773.20166015625,33.40931701660156,14.454668045043944,81.48226165771484,4.063046455383301,0.0,0.0,1.559999942779541,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:41:40.942665,24.250000000000004,86.60000228881836,0.7708,-1.8379121367645317,-1.8379121367645317,-2.9050242735290634
11225,11225,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,85.80000305175781,923.0,24.0,87.9000015258789,908.0,156.56993103027344,6372.5224609375,35.349159240722656,13.691536903381348,82.36692810058594,3.941572189331055,152.8907012939453,6061.6396484375,34.350948333740234,13.913691520690918,82.11388397216797,3.972457408905029,148.5040283203125,5778.60888671875,33.4323616027832,14.416354179382324,81.52295684814453,4.0607500076293945,0.0,0.0,1.5700000524520874,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:42:41.879818,24.350000381469727,86.85000228881836,0.7708,-1.9092171587705635,-1.9092171587705635,-3.047634317541127
11226,11226,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,85.9000015258789,917.0,24.0,88.0999984741211,906.0,155.07406616210938,6379.69677734375,34.993675231933594,13.69071102142334,82.37016296386719,3.939142942428589,152.12515258789062,6056.09228515625,34.185691833496094,13.917551040649414,82.10448455810547,3.978032112121582,148.4266815185547,5778.4775390625,33.426876068115234,14.445419311523438,81.49134826660156,4.063241958618164,0.0,0.0,1.5700000524520874,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:43:42.798426,24.350000381469727,87.0,0.7708,-1.9092171587705635,-1.9092171587705635,-3.047634317541127
11227,11227,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,86.19999694824219,910.0,24.100000381469727,88.4000015258789,900.0,154.84657287597656,6379.69677734375,34.931827545166016,13.681358337402344,82.38148498535156,3.937190532684326,153.4870147705078,6058.119140625,34.566680908203125,13.875975608825684,82.1402359008789,3.9838500022888175,148.34396362304688,5781.88232421875,33.412139892578125,14.456657409667969,81.47863006591797,4.0647406578063965,0.0,0.0,1.5299999713897705,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:44:43.695870,24.40000057220459,87.29999923706055,0.7708,-1.9448696697735814,-1.9448696697735814,-3.118939339547163
11228,11228,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,86.4000015258789,900.0,24.100000381469727,88.5,895.0,155.11781311035156,6378.4287109375,34.98374557495117,13.703682899475098,82.35942840576172,3.936910390853882,152.59959411621094,6054.2099609375,34.30001449584961,13.895108222961426,82.12506866455078,3.97981333732605,148.18765258789062,5780.6142578125,33.37358093261719,14.470032691955566,81.47115325927734,4.0588154792785645,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:45:44.649585,24.40000057220459,87.45000076293945,0.7708,-1.9448696697735814,-1.9448696697735814,-3.118939339547163
11229,11229,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,86.5999984741211,893.0,24.100000381469727,88.69999694824219,889.0,154.73092651367188,6378.4287109375,34.93376159667969,13.706116676330566,82.35994720458984,3.9340221881866455,152.62986755371094,6058.26953125,34.29298400878906,13.90878200531006,82.10942840576172,3.981769323348999,148.0153350830078,5781.5146484375,33.330894470214844,14.442084312438965,81.50444030761719,4.053472995758057,0.0,0.0,1.5499999523162842,6.03000020980835,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:46:45.610150,24.449999809265137,87.64999771118164,0.7708,-1.9103711443734168,-1.9103711443734168,-3.0499422887468337
11230,11230,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,86.69999694824219,893.0,24.200000762939453,88.9000015258789,884.0,156.5606231689453,6372.68212890625,35.38713455200195,13.6743803024292,82.38507843017578,3.9405553340911865,152.77830505371094,6055.95361328125,34.30077362060547,13.91224479675293,82.1073989868164,3.9803619384765625,146.59689331054688,5779.21337890625,32.95304870605469,14.469133377075195,81.47309875488281,4.057810783386231,0.0,0.0,1.5399999618530271,6.03000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:47:46.524059,24.5,87.79999923706055,0.7708,-1.946023655376434,-1.946023655376434,-3.121247310752868
11231,11231,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,86.9000015258789,895.0,24.200000762939453,89.0,881.0,154.8617401123047,6372.68212890625,34.949851989746094,13.682147026062012,82.38198852539062,3.935887336730957,153.0845947265625,6052.24951171875,34.479957580566406,13.92832851409912,82.09330749511719,3.97834062576294,146.85414123535156,5780.06640625,32.987430572509766,14.430257797241213,81.51615142822266,4.053607940673828,0.0,0.0,1.5499999523162842,6.03000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:48:48.152205,24.5,87.95000076293945,0.7708,-1.946023655376434,-1.946023655376434,-3.121247310752868
11232,11232,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,87.19999694824219,901.0,24.200000762939453,89.0999984741211,881.0,156.24960327148438,6370.96533203125,35.27088165283203,13.690199851989746,82.37498474121094,3.9348232746124254,153.5113525390625,6053.93359375,34.4327392578125,13.903467178344728,82.12728118896484,3.9692986011505127,148.15489196777344,5781.91015625,33.37476348876953,14.425507545471191,81.51657104492188,4.057938575744629,0.0,0.0,1.5399999618530271,6.03000020980835,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 21:49:49.102546,24.5,88.14999771118164,0.7708,-1.946023655376434,-1.946023655376434,-3.121247310752868
11233,11233,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.77372360229492,100.0,24.799999237060547,86.4000015258789,908.0,24.200000762939453,86.4000015258789,883.0,157.1703338623047,6370.96533203125,35.501678466796875,13.642269134521484,82.42692565917969,3.9308133125305176,153.327392578125,6054.39599609375,34.467533111572266,13.933135986328123,82.08980560302734,3.9770638942718506,148.32652282714844,5776.77734375,33.395408630371094,14.472288131713867,81.46736145019531,4.060406684875488,0.0,0.0,1.5399999618530271,6.03000020980835,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 21:50:50.040054,24.5,86.4000015258789,0.7708,-1.9439645696926144,-1.9439645696926144,-3.117129139385229
11234,11234,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,84.80000305175781,920.0,24.100000381469727,84.5,888.0,156.4530029296875,6370.96533203125,35.36808013916016,13.672723770141602,82.38592529296875,3.941328525543213,152.1153106689453,6059.30712890625,34.210330963134766,13.936765670776367,82.09224700927734,3.971034288406372,148.17953491210938,5775.861328125,33.38364028930664,14.439175605773926,81.50282287597656,4.058006286621094,0.0,0.0,1.5399999618530271,6.03000020980835,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 21:51:51.041181,24.449999809265137,84.6500015258789,0.7708,-1.8381617023015022,-1.8381617023015022,-2.9055234046030045
11235,11235,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.700000762939453,81.9000015258789,931.0,24.0,81.4000015258789,897.0,156.5601043701172,6370.96533203125,35.37564468383789,13.697734832763672,82.37086486816406,3.9314022064208975,152.37911987304688,6053.29833984375,34.208980560302734,13.91297721862793,82.11434173583984,3.972647905349731,148.30087280273438,5783.0234375,33.410945892333984,14.448966026306152,81.49113464355469,4.0598883628845215,0.0,0.0,1.5499999523162842,6.03000020980835,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 21:52:52.053227,24.350000381469727,81.6500015258789,0.7708,-1.7668573603105544,-1.7668573603105544,-2.762914720621109
11236,11236,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.5,80.5,934.0,23.700000762939453,81.9000015258789,905.0,156.24935913085938,6378.57373046875,35.2534294128418,13.710832595825195,82.35444641113281,3.9347407817840576,152.72169494628906,6056.98828125,34.34895706176758,13.900465965270996,82.12535095214844,3.974153518676758,148.08192443847656,5779.30859375,33.3491096496582,14.455981254577637,81.488037109375,4.055966854095459,0.0,0.0,1.5199999809265137,6.03000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:53:53.106377,24.100000381469727,81.20000076293945,0.7708,-1.5885954853105546,-1.5885954853105546,-2.4063909706211093
11237,11237,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.39999961853028,82.4000015258789,936.0,23.600000381469727,84.69999694824219,908.0,156.41835021972656,6378.57373046875,35.31593322753906,13.7081298828125,82.36343383789062,3.9284534454345694,152.96600341796875,6060.41943359375,34.41962432861328,13.92835521697998,82.09517669677734,3.97648859024048,146.47113037109375,5776.6982421875,32.868770599365234,14.44310188293457,81.50856018066406,4.048362255096436,0.0,0.0,1.5499999523162842,6.03000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:54:54.123247,24.000000000000004,83.54999923706055,0.7708,-1.589499905376437,-1.589499905376437,-2.408199810752874
11238,11238,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.39999961853028,83.69999694824219,936.0,23.600000381469727,86.0999984741211,911.0,154.80809020996094,6372.3564453125,34.954071044921875,13.674919128417969,82.38970184326172,3.935425758361816,153.00732421875,6057.6044921875,34.355438232421875,13.944199562072754,82.08192443847656,3.973938226699829,148.07369995117188,5779.2412109375,33.349143981933594,14.427205085754396,81.51361083984375,4.059233665466309,0.0,0.0,1.5299999713897705,6.03000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:55:55.163860,24.000000000000004,84.89999771118164,0.7708,-1.517290463304522,-1.517290463304522,-2.2637809266090443
11239,11239,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.39999961853028,84.4000015258789,936.0,23.700000762939453,86.9000015258789,913.0,154.57025146484375,6372.3564453125,34.82490539550781,13.681732177734377,82.37767791748047,3.940601110458374,152.65281677246094,6052.42529296875,34.3377571105957,13.93526554107666,82.0918197631836,3.972956657409668,146.6996612548828,5776.859375,32.98790740966797,14.433378219604492,81.52318572998047,4.043470859527588,0.0,0.0,1.5099999904632568,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:56:56.168119,24.050000190734867,85.6500015258789,0.7708,-1.5529429743075396,-1.5529429743075396,-2.3350859486150792
11240,11240,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.39999961853028,85.0,934.0,23.700000762939453,87.5999984741211,912.0,156.79554748535156,6373.9462890625,35.44074630737305,13.690855979919434,82.37171173095703,3.937432527542114,153.0082244873047,6059.93212890625,34.40320587158203,13.893792152404783,82.13592529296875,3.9703173637390137,148.2166290283203,5776.03173828125,33.40789794921875,14.454861640930176,81.49082946777344,4.054320812225342,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:57:57.203351,24.050000190734867,86.29999923706055,0.7708,-1.5529429743075396,-1.5529429743075396,-2.3350859486150792
11241,11241,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.5,85.4000015258789,930.0,23.799999237060547,87.9000015258789,911.0,156.65261840820312,6373.9462890625,35.3621940612793,13.650288581848145,82.4111328125,3.938563346862793,153.03875732421875,6051.892578125,34.40562438964844,13.934943199157717,82.08197784423828,3.983099460601807,148.18711853027344,5778.14453125,33.39901351928711,14.357584953308104,81.59156799316406,4.050841808319092,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 21:58:59.019150,24.149999618530273,86.6500015258789,0.7708,-1.5540969599103927,-1.5540969599103927,-2.3373939198207854
11242,11242,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.5,85.80000305175781,924.0,23.799999237060547,88.30000305175781,908.0,156.25120544433594,6369.478515625,35.27246856689453,13.73988151550293,82.31560516357422,3.944553852081299,152.87026977539062,6053.1044921875,34.401954650878906,13.937419891357422,82.08255004882812,3.980070114135742,147.82391357421875,5779.54150390625,33.29267120361328,14.463615417480469,81.48202514648438,4.054396152496338,0.0,0.2000000029802322,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:00:00.076231,24.149999618530273,87.05000305175781,0.7708,-1.5540969599103927,-1.5540969599103927,-2.3373939198207854
11243,11243,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,86.5,916.0,23.89999961853028,88.69999694824219,901.0,154.6229248046875,6369.478515625,34.85008239746094,13.62106990814209,82.45174407958984,3.9272074699401855,153.0678253173828,6052.189453125,34.41119766235352,13.950197219848633,82.07610321044922,3.9736831188201904,146.95021057128906,5778.6748046875,33.08349609375,14.374545097351074,81.5764389038086,4.049010753631592,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 22:01:01.180471,24.250000000000004,87.5999984741211,0.7708,-1.62540198191643,-1.62540198191643,-2.48000396383286
11244,11244,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,86.69999694824219,907.0,24.0,88.9000015258789,895.0,155.38873291015625,6372.01318359375,35.113040924072266,13.668781280517578,82.4021987915039,3.9290943145751953,153.2414093017578,6054.29052734375,34.47487258911133,13.902432441711426,82.12366485595703,3.97393798828125,146.6404571533203,5781.93310546875,32.91061782836914,14.42100429534912,81.52619171142578,4.052764415740967,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:02:02.182752,24.300000190734863,87.79999923706055,0.7708,-1.6610544929194448,-1.6610544929194448,-2.5513089858388898
11245,11245,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,86.80000305175781,902.0,24.100000381469727,88.9000015258789,884.0,154.37457275390625,6372.01318359375,34.770687103271484,13.663935661315918,82.39861297607422,3.9374616146087646,153.14752197265625,6054.10498046875,34.444942474365234,13.917221069335938,82.1086654663086,3.974161386489868,148.47265625,5782.75244140625,33.44159698486328,14.453381538391112,81.4952392578125,4.051363945007324,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 22:03:03.081692,24.40000057220459,87.85000228881836,0.7708,-1.7323595149254798,-1.7323595149254798,-2.6939190298509597
11246,11246,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.08622360229492,100.0,24.700000762939453,87.0,902.0,24.100000381469727,89.0999984741211,883.0,154.6199951171875,6370.07080078125,34.8389778137207,13.686490058898926,82.37244415283203,3.9411139488220215,152.75233459472656,6058.21044921875,34.33154296875,13.935136795043944,82.0932846069336,3.971581220626831,148.19921875,5776.32958984375,33.39124298095703,14.465401649475098,81.47797393798828,4.056609630584717,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:04:04.049445,24.40000057220459,88.04999923706055,0.7708,-1.6498328839516663,-1.6498328839516663,-2.5288657679033326
11247,11247,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,87.19999694824219,905.0,24.100000381469727,89.19999694824219,882.0,156.65875244140625,6370.07080078125,35.41838836669922,13.70897102355957,82.3492202758789,3.941889524459839,152.67088317871094,6055.13525390625,34.306251525878906,13.930773735046388,82.09415435791016,3.975130796432495,148.61521911621094,5775.51123046875,33.50166702270508,14.47739601135254,81.46867370605469,4.053925037384033,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 22:05:04.996413,24.40000057220459,88.19999694824219,0.7708,-1.5920615222096441,-1.5920615222096441,-2.4133230444192884
11248,11248,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,87.4000015258789,911.0,24.200000762939453,89.30000305175781,883.0,156.52915954589844,6372.74169921875,35.37602996826172,13.69197940826416,82.36286163330078,3.945148229598999,152.6862030029297,6057.55029296875,34.32505416870117,13.921969413757324,82.11228942871094,3.965757369995117,148.24679565429688,5783.07861328125,33.372257232666016,14.44975471496582,81.50318145751953,4.047081470489502,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:06:05.970212,24.5,88.35000228881836,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11249,11249,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,87.5,922.0,24.200000762939453,89.4000015258789,884.0,156.3383026123047,6368.51123046875,35.35161590576172,13.702466011047363,82.36148834228516,3.9360647201538086,152.8223419189453,6056.63818359375,34.38347244262695,13.927671432495115,82.09585571289062,3.976471900939941,146.79112243652344,5780.65185546875,32.981727600097656,14.399559020996094,81.5442886352539,4.056168079376221,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,1,5,24.0,True,False,False,False,False,2023-04-17 22:07:06.902898,24.5,88.45000076293945,0.7708,-1.7335135005283355,-1.7335135005283355,-2.696227001056671
11250,11250,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,87.5,926.0,24.200000762939453,88.5,887.0,156.6028289794922,6368.51123046875,35.41101837158203,13.69797134399414,82.35330200195312,3.948754072189331,152.36386108398438,6051.00048828125,34.26078796386719,13.94157600402832,82.08283233642578,3.9755585193634033,148.3587646484375,5781.23583984375,33.474021911621094,14.466428756713867,81.47787475585938,4.055723190307617,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 22:08:07.852051,24.5,88.0,0.7708,-1.7335135005283355,-1.7335135005283355,-2.696227001056671
11251,11251,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,86.30000305175781,927.0,24.100000381469727,86.0,890.0,156.7155303955078,6368.51123046875,35.376705169677734,13.724692344665527,82.32909393310547,3.9462578296661377,153.1276397705078,6052.4052734375,34.45775604248047,13.922442436218262,82.09966278076172,3.977888345718384,148.2349090576172,5777.24169921875,33.35652160644531,14.462233543395996,81.48577880859375,4.052006721496582,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 22:09:09.471884,24.449999809265137,86.1500015258789,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11252,11252,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,84.5999984741211,927.0,24.0,83.5999984741211,893.0,156.57833862304688,6368.51123046875,35.39796829223633,13.687265396118164,82.36980438232422,3.942951679229736,152.48779296875,6050.2421875,34.28815841674805,13.90382957458496,82.11116790771484,3.9849934577941895,148.06011962890625,5777.44189453125,33.389007568359375,14.448562622070312,81.49337005615234,4.058038711547852,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 22:10:10.412435,24.350000381469727,84.0999984741211,0.7708,-1.6265566475343705,-1.6265566475343705,-2.482313295068741
11253,11253,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,81.69999694824219,926.0,23.799999237060547,81.5999984741211,895.0,156.40769958496094,6373.00830078125,35.33041000366211,13.70470142364502,82.35273742675781,3.9426052570343018,153.8832244873047,6053.58642578125,34.536354064941406,13.924153327941896,82.10618591308594,3.969681978225708,148.07801818847656,5780.77001953125,33.346534729003906,14.440821647644045,81.5083236694336,4.050908088684082,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 22:11:11.357322,24.199999809265137,81.64999771118164,0.7708,-1.5195991145253178,-1.5195991145253178,-2.2683982290506357
11254,11254,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.5,81.5999984741211,921.0,23.700000762939453,83.80000305175781,895.0,155.06884765625,6373.00830078125,34.9993896484375,13.681339263916016,82.37615203857422,3.942484140396118,152.9761199951172,6057.82421875,34.3365478515625,13.930336952209473,82.0975341796875,3.972160816192627,146.78860473632812,5780.76611328125,32.98352813720703,14.416736602783203,81.52864074707031,4.054630279541016,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:12:12.290218,24.100000381469727,82.70000076293945,0.7708,-1.4482947725343707,-1.4482947725343707,-2.1257895450687414
11255,11255,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,83.0,914.0,23.700000762939453,85.69999694824219,895.0,154.76425170898438,6383.21142578125,34.910621643066406,13.62175750732422,82.44337463378906,3.934859752655029,153.20228576660156,6062.12548828125,34.389156341552734,13.91706085205078,82.11131286621094,3.9716134071350098,146.94418334960938,5782.9296875,33.02055358886719,14.405302047729492,81.5414047241211,4.053300857543945,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:13:13.243685,24.050000190734867,84.3499984741211,0.7708,-1.4126422615313554,-1.4126422615313554,-2.054484523062711
11256,11256,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.39999961853028,84.0,907.0,23.700000762939453,86.80000305175781,891.0,156.45941162109375,6383.21142578125,35.29029083251953,13.6820650100708,82.38063049316406,3.937348604202272,155.85682678222656,6060.13427734375,35.087310791015625,13.954655647277832,82.0628433227539,3.9825189113616943,146.8883056640625,5783.23046875,33.07288360595703,14.41384220123291,81.52790832519531,4.058282375335693,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:14:14.196133,24.050000190734867,85.4000015258789,0.7708,-1.4827926179194473,-1.4827926179194473,-2.1947852358388946
11257,11257,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.5,84.69999694824219,899.0,23.700000762939453,87.30000305175781,888.0,156.66856384277344,6378.017578125,35.42848205566406,13.66929817199707,82.38884735107422,3.941884279251098,153.2735595703125,6057.6240234375,34.49121856689453,13.919241905212402,82.10179901123047,3.978923797607422,146.8189239501953,5782.9052734375,32.9771842956543,14.428686141967772,81.50607299804688,4.065304756164551,0.0,0.0,1.5700000524520874,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:15:15.158588,24.100000381469727,86.0,0.7708,-1.4482947725343707,-1.4482947725343707,-2.1257895450687414
11258,11258,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.5,85.19999694824219,898.0,23.799999237060547,87.80000305175781,884.0,156.4825439453125,6378.017578125,35.346622467041016,13.703521728515623,82.3606948852539,3.935803413391113,153.08773803710938,6054.9248046875,34.35258483886719,13.913022994995115,82.11302185058594,3.973989963531494,148.2671661376953,5780.1904296875,33.38907623291016,14.433135986328123,81.51687622070312,4.049985885620117,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:16:16.193347,24.149999618530273,86.5,0.7708,-1.4839466035223008,-1.4839466035223008,-2.1970932070446016
11259,11259,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,85.69999694824219,901.0,23.89999961853028,88.19999694824219,884.0,154.1967010498047,6377.2138671875,34.690025329589844,13.713726043701172,82.3576431274414,3.928690195083618,153.14334106445312,6051.556640625,34.37393569946289,13.9489107131958,82.07616424560547,3.974945306777954,146.7493438720703,5781.37890625,33.007572174072266,14.396888732910156,81.5543441772461,4.048763751983643,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:17:17.138178,24.250000000000004,86.94999694824219,0.7708,-1.555251625528338,-1.555251625528338,-2.339703251056676
11260,11260,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,86.0,906.0,23.89999961853028,88.4000015258789,883.0,156.46751403808594,6377.2138671875,35.32244110107422,13.713419914245604,82.34352111816406,3.9430606365203857,152.70346069335938,6054.75927734375,34.346099853515625,13.905426025390623,82.12357330322266,3.971039533615112,146.85455322265625,5780.96044921875,33.00165557861328,14.421896934509276,81.52945709228516,4.048666477203369,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:18:18.071274,24.250000000000004,87.20000076293945,0.7708,-1.555251625528338,-1.555251625528338,-2.339703251056676
11261,11261,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,86.19999694824219,917.0,24.0,88.69999694824219,885.0,154.74862670898438,6373.69287109375,34.88638687133789,13.688735961914062,82.37028503417969,3.940977096557617,153.0841522216797,6050.2265625,34.43160629272461,13.875740051269531,82.14989471435547,3.974406719207764,146.91505432128906,5781.009765625,33.082794189453125,14.39444065093994,81.55916595458984,4.046477794647217,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:19:19.754830,24.300000190734863,87.44999694824219,0.7708,-1.5207565002036094,-1.5207565002036094,-2.270713000407219
11262,11262,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.5,923.0,24.0,88.80000305175781,887.0,156.7206573486328,6373.69287109375,35.39942932128906,13.655794143676758,82.41670227050781,3.927528381347656,153.03614807128906,6048.560546875,34.37965774536133,13.91220760345459,82.12531280517578,3.962496042251587,146.53323364257812,5778.4775390625,32.95574951171875,14.435535430908203,81.50170135498047,4.062750339508057,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:20:20.669965,24.350000381469727,87.6500015258789,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11263,11263,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,87.0,925.0,24.100000381469727,89.19999694824219,890.0,156.54476928710938,6372.6591796875,35.328495025634766,13.710346221923828,82.34961700439453,3.940061569213867,152.74520874023438,6060.74267578125,34.31928634643555,13.935588836669922,82.08526611328125,3.979161262512207,148.26072692871094,5777.91064453125,33.404415130615234,14.444106101989746,81.50231170654297,4.053581714630127,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:21:21.600579,24.40000057220459,88.0999984741211,0.7708,-1.5920615222096441,-1.5920615222096441,-2.4133230444192884
11264,11264,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,87.0999984741211,926.0,24.100000381469727,89.30000305175781,891.0,155.37286376953125,6372.6591796875,35.13722610473633,13.680404663085938,82.37747955322266,3.942117691040039,153.3496856689453,6054.40185546875,34.43031311035156,13.94810676574707,82.08299255371094,3.968907117843628,147.02969360351562,5780.2939453125,33.07358932495117,14.420512199401855,81.52828979492188,4.051272869110107,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:22:22.558851,24.449999809265137,88.20000076293945,0.7708,-1.6277133531975747,-1.6277133531975747,-2.4846267063951495
11265,11265,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,87.19999694824219,926.0,24.200000762939453,89.19999694824219,893.0,154.96034240722656,6377.49462890625,35.00021743774414,13.67242431640625,82.39533996582031,3.932270765304565,152.78721618652344,6054.212890625,34.344356536865234,13.91726779937744,82.1019058227539,3.980854988098145,148.3269500732422,5781.36328125,33.4227409362793,14.444221496582031,81.49666595458984,4.0591254234313965,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:23:23.492387,24.5,88.19999694824219,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11266,11266,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.799999237060547,87.0999984741211,924.0,24.200000762939453,87.9000015258789,894.0,156.3356475830078,6377.49462890625,35.3236083984375,13.699772834777832,82.3566665649414,3.943593978881836,152.5067596435547,6057.23095703125,34.26791000366211,13.91118335723877,82.11274719238281,3.976086378097534,148.17628479003906,5778.3935546875,33.3736572265625,14.45692539215088,81.48532104492188,4.057746887207031,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:24:24.433124,24.5,87.5,0.7708,-1.5932155078125,-1.5932155078125,-2.4156310156250003
11267,11267,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.0,920.0,24.100000381469727,85.80000305175781,894.0,154.72186279296875,6377.49462890625,34.88925552368164,13.725916862487791,82.33177185058594,3.9423232078552246,152.48606872558594,6052.56201171875,34.207977294921875,13.91962718963623,82.09347534179688,3.986924171447754,148.08810424804688,5775.7490234375,33.34291076660156,14.463488578796388,81.47064971923828,4.065868854522705,0.0,0.0,1.5099999904632568,6.039999961853027,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:25:25.394378,24.449999809265137,85.9000015258789,0.7708,-1.6277133531975747,-1.6277133531975747,-2.4846267063951495
11268,11268,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,84.30000305175781,913.0,23.89999961853028,83.0999984741211,892.0,156.32876586914062,6377.49462890625,35.30859375,13.685137748718262,82.37138366699219,3.943507432937622,152.945068359375,6054.5595703125,34.33009719848633,13.907674789428713,82.1153335571289,3.97699499130249,146.5635986328125,5780.52001953125,32.94426345825195,14.419394493103027,81.52836608886719,4.052279949188232,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:26:26.353775,24.250000000000004,83.70000076293945,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11269,11269,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.39999961853028,81.30000305175781,906.0,23.799999237060547,81.0999984741211,890.0,156.5066680908203,6377.12255859375,35.36640930175781,13.703804969787598,82.36446380615234,3.931752443313599,152.77310180664062,6058.95361328125,34.35079574584961,13.893129348754885,82.14102935791016,3.96589732170105,147.79129028320312,5779.3740234375,33.24394607543945,14.467158317565918,81.47199249267578,4.060866355895996,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:27:27.283905,24.099999427795414,81.20000076293945,0.7708,-1.3781464561915424,-1.3781464561915424,-1.985492912383085
11270,11270,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.299999237060547,82.69999694824219,906.0,23.600000381469727,84.0999984741211,888.0,155.1142120361328,6377.12255859375,35.03718566894531,13.698054313659668,82.364013671875,3.9379491806030273,153.2538299560547,6052.4990234375,34.446624755859375,13.93670654296875,82.08524322509766,3.978055000305176,148.1661376953125,5780.50439453125,33.34383773803711,14.428513526916504,81.5179214477539,4.053550720214844,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:28:28.293195,23.949999809265137,83.39999771118164,0.7708,-1.341337239525318,-1.341337239525318,-1.9118744790506361
11271,11271,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.299999237060547,83.5999984741211,907.0,23.600000381469727,85.80000305175781,886.0,154.8137664794922,6373.0615234375,34.97903060913086,13.70191478729248,82.35778045654297,3.940320730209351,152.7687225341797,6056.927734375,34.3900146484375,13.921503067016602,82.10462188720703,3.973895788192749,148.17822265625,5777.22509765625,33.4007568359375,14.417248725891112,81.5286865234375,4.054123401641846,0.0,0.0,1.5099999904632568,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:29:29.926229,23.949999809265137,84.70000076293945,0.7708,-1.2711896031975747,-1.2711896031975747,-1.7715792063951494
11272,11272,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,84.5999984741211,913.0,23.600000381469727,86.69999694824219,886.0,154.81761169433594,6373.0615234375,34.89518356323242,13.70685577392578,82.35717010498047,3.9360432624816895,152.66221618652344,6050.28125,34.32073211669922,13.940811157226562,82.08218383789062,3.977096557617188,148.211181640625,5777.2734375,33.408016204833984,14.458436965942385,81.48231506347656,4.059274196624756,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:30:30.916254,24.000000000000004,85.64999771118164,0.7708,-1.3769897505283382,-1.3769897505283382,-1.9831795010566764
