,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11273,11273,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.5,85.0999984741211,922.0,23.799999237060547,87.5,887.0,156.23472595214844,6374.54443359375,35.27509307861328,13.668004035949709,82.39574432373047,3.936268329620361,152.2427978515625,6054.388671875,34.193382263183594,13.88669204711914,82.1409912109375,3.972329616546631,146.84552001953125,5775.923828125,33.00450134277344,14.44033145904541,81.51715087890625,4.042544841766357,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:31:31.849899,24.149999618530273,86.29999923706055,0.7708,-1.413798967194557,-1.413798967194557,-2.056797934389114
11274,11274,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,85.5,929.0,23.89999961853028,87.80000305175781,891.0,156.57913208007812,6374.54443359375,35.38867950439453,13.707849502563477,82.35476684570312,3.9373974800109854,152.54368591308594,6059.677734375,34.27423477172852,13.882214546203612,82.13780212402344,3.9799764156341553,146.68870544433594,5780.96142578125,32.913116455078125,14.413480758666992,81.53627014160156,4.0502753257751465,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:32:32.866198,24.250000000000004,86.6500015258789,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11275,11275,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,85.69999694824219,931.0,24.0,88.0999984741211,893.0,157.09552001953125,6381.48779296875,35.50996780395508,13.705873489379885,82.3499755859375,3.944171667098999,153.0480194091797,6054.6240234375,34.4775390625,13.893190383911133,82.12696075439453,3.979891538619995,148.4673309326172,5781.4130859375,33.42197036743164,14.467395782470703,81.4739761352539,4.058650970458984,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:33:33.856071,24.300000190734863,86.89999771118164,0.7708,-1.5207565002036094,-1.5207565002036094,-2.270713000407219
11276,11276,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.0,931.0,24.0,88.30000305175781,895.0,156.20050048828125,6381.48779296875,35.25480651855469,13.669729232788086,82.4027099609375,3.927644729614258,152.83389282226562,6061.0830078125,34.3787841796875,13.932229042053224,82.08607482910156,3.981702327728272,148.0790252685547,5782.32568359375,33.30966567993164,14.428046226501465,81.5124740600586,4.059482097625732,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:34:34.978797,24.350000381469727,87.1500015258789,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11277,11277,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.19999694824219,931.0,24.0,88.5,896.0,155.00936889648438,6377.81689453125,34.99736022949219,13.66770076751709,82.3906021118164,3.9417166709899902,152.83477783203125,6059.6015625,34.420127868652344,13.895506858825684,82.1232681274414,3.981250524520874,148.40391540527344,5780.8017578125,33.42366409301758,14.454033851623535,81.48332977294922,4.062645435333252,0.0,0.0,1.5099999904632568,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:35:36.016673,24.350000381469727,87.3499984741211,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11278,11278,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,86.4000015258789,929.0,24.100000381469727,88.69999694824219,896.0,154.85401916503906,6377.81689453125,34.88608932495117,13.732465744018556,82.32725524902344,3.940285682678223,153.3275909423828,6051.39794921875,34.47454071044922,13.919733047485352,82.10737609863281,3.972890138626098,148.19178771972656,5782.861328125,33.38409805297852,14.455148696899414,81.48230743408203,4.062554359436035,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:36:37.025892,24.40000057220459,87.54999923706055,0.7708,-1.6622091585373877,-1.6622091585373877,-2.5536183170747755
11279,11279,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.5999984741211,926.0,24.100000381469727,88.80000305175781,896.0,154.8939208984375,6374.14404296875,34.964744567871094,13.703238487243652,82.35558319091797,3.9411799907684326,153.41998291015625,6060.43994140625,34.56419372558594,13.941659927368164,82.07774353027344,3.9806413650512695,146.6307373046875,5777.86083984375,32.94717788696289,14.422649383544922,81.52570343017578,4.051709175109863,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:37:38.079046,24.40000057220459,87.70000076293945,0.7708,-1.5920615222096441,-1.5920615222096441,-2.4133230444192884
11280,11280,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.69999694824219,920.0,24.100000381469727,88.9000015258789,895.0,154.6468505859375,6374.14404296875,34.875736236572266,13.710319519042969,82.3525161743164,3.937146902084351,153.17684936523438,6057.77294921875,34.42186737060547,13.902305603027344,82.11880493164062,3.978933334350586,148.21656799316406,5774.2109375,33.39210891723633,14.470730781555176,81.4709701538086,4.058298587799072,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:38:39.225649,24.449999809265137,87.79999923706055,0.7708,-1.6277133531975747,-1.6277133531975747,-2.4846267063951495
11281,11281,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,87.0,912.0,24.200000762939453,89.0999984741211,893.0,156.64466857910156,6376.4384765625,35.40454864501953,13.696507453918455,82.36746978759766,3.936028242111206,152.282470703125,6053.2041015625,34.220890045166016,13.955438613891602,82.0616683959961,3.982952117919922,146.7493438720703,5781.42919921875,32.98802947998047,14.439927101135254,81.50865173339844,4.051411151885986,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 22:39:40.972649,24.5,88.04999923706055,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11282,11282,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,86.5999984741211,901.0,24.200000762939453,87.30000305175781,891.0,156.70379638671875,6376.4384765625,35.42914962768555,13.700115203857422,82.35891723632812,3.9409875869750977,152.52328491210938,6055.9931640625,34.28178405761719,13.907349586486816,82.10633087158203,3.986344575881958,146.86138916015625,5781.3759765625,33.024959564208984,14.387721061706545,81.57195281982422,4.040305614471436,0.0,0.0,1.559999942779541,6.039999961853027,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 22:40:42.027624,24.5,86.95000076293945,0.7708,-1.7335135005283355,-1.7335135005283355,-2.696227001056671
11283,11283,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,85.0999984741211,898.0,24.100000381469727,84.9000015258789,886.0,154.59686279296875,6376.4384765625,34.85542297363281,13.633312225341797,82.43523406982422,3.931452512741089,152.8793487548828,6058.5986328125,34.41941833496094,13.894941329956056,82.1355972290039,3.969494581222534,146.75726318359375,5781.00537109375,32.974735260009766,14.38754653930664,81.56278991699219,4.049690246582031,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 22:41:42.974689,24.449999809265137,85.0,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11284,11284,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.799999237060547,82.9000015258789,898.0,24.0,82.80000305175781,885.0,154.65338134765625,6376.4384765625,34.84404373168945,13.704869270324709,82.35197448730469,3.9432122707366943,153.23411560058594,6054.583984375,34.46209716796875,13.914589881896973,82.10871124267578,3.9766902923583984,146.43186950683594,5784.24853515625,32.854393005371094,14.400527000427246,81.53606414794922,4.063408851623535,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 22:42:43.907727,24.399999618530273,82.85000228881836,0.7708,-1.7323588349103924,-1.7323588349103924,-2.693917669820785
11285,11285,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.5,80.69999694824219,903.0,23.799999237060547,81.5,886.0,156.84140014648438,6375.158203125,35.46180725097656,13.654245376586914,82.41532897949219,3.930482625961304,152.89292907714844,6057.7841796875,34.36341857910156,13.92946434020996,82.0959243774414,3.974644422531128,148.43316650390625,5784.525390625,33.470829010009766,14.41076946258545,81.5303955078125,4.058826923370361,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:43:44.915202,24.149999618530273,81.0999984741211,0.7708,-1.4839466035223008,-1.4839466035223008,-2.1970932070446016
11286,11286,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,82.5999984741211,913.0,23.700000762939453,84.4000015258789,890.0,156.8114471435547,6375.158203125,35.41389465332031,13.66655731201172,82.3956069946289,3.937857627868652,153.39486694335938,6057.66748046875,34.491268157958984,13.917961120605469,82.100830078125,3.981224298477173,148.2353973388672,5784.08642578125,33.40749740600586,14.42278003692627,81.51412200927734,4.063138484954834,0.0,0.0,1.5700000524520874,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:44:45.882706,24.050000190734867,83.5,0.7708,-1.4126422615313554,-1.4126422615313554,-2.054484523062711
11287,11287,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,83.5999984741211,923.0,23.700000762939453,85.9000015258789,895.0,156.5297088623047,6375.0234375,35.387325286865234,13.676735877990724,82.3783950805664,3.94493556022644,152.93260192871094,6056.98876953125,34.2956428527832,13.916145324707031,82.09912109375,3.984757423400879,148.1704559326172,5778.32568359375,33.4073371887207,14.465190887451172,81.46340942382812,4.071418285369873,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:45:46.883998,24.050000190734867,84.75,0.7708,-1.4126422615313554,-1.4126422615313554,-2.054484523062711
11288,11288,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.05150604248047,100.0,24.39999961853028,84.30000305175781,929.0,23.700000762939453,86.69999694824219,900.0,154.8806610107422,6375.0234375,34.95467758178711,13.712727546691896,82.35025787353516,3.9370038509368896,152.8876495361328,6057.32275390625,34.43939208984375,13.936327934265137,82.0865478515625,3.977184534072876,148.23532104492188,5783.2822265625,33.406532287597656,14.450989723205566,81.49779510498047,4.051219940185547,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:46:47.827120,24.050000190734867,85.5,0.7708,-1.425021256177428,-1.425021256177428,-2.079242512354856
11289,11289,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.5,84.69999694824219,930.0,23.799999237060547,87.30000305175781,901.0,154.60470581054688,6370.20068359375,34.843116760253906,13.66286277770996,82.39079284667969,3.946326494216919,152.75665283203125,6054.82177734375,34.351051330566406,13.94465446472168,82.07768249511719,3.977683544158936,146.4269256591797,5782.73388671875,32.92382049560547,14.441732406616213,81.51679229736328,4.041474342346191,0.0,0.0,1.5099999904632568,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:47:48.771707,24.149999618530273,86.0,0.7708,-1.413798967194557,-1.413798967194557,-2.056797934389114
11290,11290,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.5,85.0999984741211,930.0,23.799999237060547,87.69999694824219,901.0,156.78567504882812,6370.20068359375,35.40338134765625,13.65303897857666,82.41986846923828,3.9271159172058105,152.7054901123047,6052.63427734375,34.330421447753906,13.92795467376709,82.09336853027344,3.978709220886232,148.231689453125,5779.7392578125,33.37103271484375,14.452808380126951,81.49874114990234,4.048513889312744,0.0,0.0,1.5299999713897705,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:48:49.703145,24.149999618530273,86.39999771118164,0.7708,-1.3436486108064651,-1.3436486108064651,-1.9164972216129303
11291,11291,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,85.5,929.0,23.89999961853028,87.9000015258789,902.0,155.05772399902344,6375.16064453125,34.99611282348633,13.635294914245604,82.43136596679688,3.9333510398864746,153.20001220703125,6055.54443359375,34.40770721435547,13.916787147521973,82.10639953613281,3.9768221378326416,148.39952087402344,5780.11474609375,33.46475601196289,14.45277976989746,81.4916000366211,4.0555925369262695,0.0,0.0,1.5499999523162842,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:49:51.303024,24.250000000000004,86.70000076293945,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11292,11292,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.19999694824219,927.0,24.0,88.4000015258789,901.0,154.8798065185547,6375.16064453125,34.94352722167969,13.68047332763672,82.3757095336914,3.9438016414642334,153.00515747070312,6052.44482421875,34.44902038574219,13.932406425476074,82.08824920654297,3.979373216629028,148.0241241455078,5774.88525390625,33.305641174316406,14.468093872070312,81.47331237792969,4.058647632598877,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:50:52.251908,24.350000381469727,87.29999923706055,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11293,11293,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,86.4000015258789,921.0,24.0,88.5999984741211,899.0,154.51016235351562,6374.40625,34.81452941894531,13.684887886047363,82.37357330322266,3.941569805145264,152.84121704101562,6054.31298828125,34.36475372314453,13.91689682006836,82.10619354248047,3.9769136905670166,148.56138610839844,5779.71337890625,33.48701095581055,14.445282936096191,81.49861907958984,4.056102752685547,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:51:53.195667,24.350000381469727,87.5,0.7708,-1.6265566475343705,-1.6265566475343705,-2.482313295068741
11294,11294,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,86.5999984741211,913.0,24.100000381469727,88.69999694824219,896.0,156.2809600830078,6374.40625,35.26579666137695,13.709890365600586,82.3480224609375,3.9420886039733887,153.406005859375,6060.80029296875,34.53675842285156,13.905242919921877,82.1159896850586,3.978795528411865,148.40370178222656,5775.15576171875,33.412315368652344,14.453911781311035,81.48741149902344,4.058739185333252,0.0,0.0,1.5399999618530271,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:52:54.126749,24.40000057220459,87.64999771118164,0.7708,-1.6622091585373877,-1.6622091585373877,-2.5536183170747755
11295,11295,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,86.80000305175781,905.0,24.100000381469727,88.80000305175781,893.0,154.87351989746094,6382.56640625,34.95865631103516,13.707810401916504,82.34709167480469,3.945103645324707,152.80702209472656,6058.24951171875,34.37123107910156,13.933287620544434,82.08885955810547,3.97784161567688,148.16343688964844,5778.41015625,33.38346862792969,14.44403839111328,81.4915771484375,4.064469337463379,0.0,0.0,1.5199999809265137,6.039999961853027,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:53:55.123644,24.449999809265137,87.80000305175781,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11296,11296,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.9000015258789,898.0,24.200000762939453,88.9000015258789,888.0,154.919677734375,6382.56640625,34.99563980102539,13.646286010742188,82.42951965332031,3.924226045608521,152.9571990966797,6061.248046875,34.42399597167969,13.946833610534668,82.08711242675781,3.966073989868164,148.30117797851562,5774.513671875,33.4388427734375,14.43679141998291,81.50332641601562,4.059895515441895,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 22:54:56.058193,24.5,87.9000015258789,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11297,11297,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.265625,100.0,24.799999237060547,87.0999984741211,898.0,24.200000762939453,89.0,886.0,154.62799072265625,6370.33349609375,34.85009765625,13.674513816833496,82.39110565185547,3.934414863586426,152.48570251464844,6056.10986328125,34.27309036254883,13.911661148071287,82.11978912353516,3.968576431274414,148.3606719970703,5777.63330078125,33.436161041259766,14.437066078186035,81.51478576660156,4.0481390953063965,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:55:57.009614,24.5,88.04999923706055,0.7708,-1.5932155078125,-1.5932155078125,-2.4156310156250003
11298,11298,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.30000305175781,899.0,24.200000762939453,86.30000305175781,885.0,156.0805206298828,6370.33349609375,35.18082046508789,13.71304702758789,82.3409423828125,3.9460740089416495,152.97996520996094,6056.990234375,34.34104537963867,13.89833164215088,82.1294937133789,3.97221565246582,146.7134552001953,5779.0390625,32.99237823486328,14.392837524414062,81.55990600585938,4.047293186187744,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:56:58.014231,24.5,86.30000305175781,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11299,11299,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,84.80000305175781,903.0,24.0,84.30000305175781,887.0,154.80064392089844,6370.33349609375,34.91730117797852,13.68066692352295,82.37847900390625,3.940837383270264,152.75782775878906,6056.94580078125,34.38920974731445,13.917351722717283,82.10707092285156,3.9755992889404297,146.53152465820312,5781.75732421875,32.930885314941406,14.368624687194824,81.57327270507812,4.058082103729248,0.0,0.0,1.559999942779541,6.050000190734863,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:57:58.969825,24.350000381469727,84.55000305175781,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11300,11300,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,82.0999984741211,913.0,23.89999961853028,81.69999694824219,892.0,156.27464294433594,6370.33349609375,35.288570404052734,13.708230018615724,82.35919189453125,3.9326212406158447,152.52198791503906,6054.6669921875,34.190528869628906,13.901256561279297,82.12733459472656,3.9714181423187256,146.71548461914062,5782.19775390625,32.97344970703125,14.394412994384766,81.55298614501953,4.052627086639404,0.0,0.0,1.5199999809265137,6.050000190734863,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-17 22:58:59.845668,24.250000000000004,81.89999771118164,0.7708,-1.555251625528338,-1.555251625528338,-2.339703251056676
11301,11301,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.299999237060547,81.4000015258789,919.0,23.700000762939453,82.30000305175781,896.0,156.8220977783203,6375.1142578125,35.44721603393555,13.68998908996582,82.37327575683594,3.936747550964356,152.46095275878906,6055.88232421875,34.31034851074219,13.914690971374512,82.1054916381836,3.979871511459351,147.82437133789062,5778.6572265625,33.23775100708008,14.455820083618164,81.48735046386719,4.056864738464356,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:00:01.476385,24.0,81.85000228881836,0.7708,-1.3068421142005922,-1.3068421142005922,-1.8428842284011844
11302,11302,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.299999237060547,83.0,921.0,23.600000381469727,84.9000015258789,899.0,154.5878448486328,6375.1142578125,34.842891693115234,13.690982818603516,82.3699722290039,3.939043283462525,152.8719482421875,6053.6630859375,34.32804107666016,13.896252632141112,82.1234130859375,3.980325698852539,148.30703735351562,5782.232421875,33.418949127197266,14.456314086914062,81.48117065429688,4.06249475479126,0.0,0.0,1.5399999618530271,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:01:02.301174,23.949999809265137,83.95000076293945,0.7708,-1.2711896031975747,-1.2711896031975747,-1.7715792063951494
11303,11303,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.5,84.0,922.0,23.700000762939453,86.19999694824219,900.0,156.52130126953125,6376.45703125,35.322322845458984,13.670583724975586,82.39954376220703,3.929880619049072,152.70510864257812,6055.0576171875,34.30702209472656,13.902149200439451,82.11992645263672,3.9779109954833984,148.27438354492188,5774.53271484375,33.39429473876953,14.466103553771973,81.4753646850586,4.058554172515869,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:02:03.143989,24.100000381469727,85.0999984741211,0.7708,-1.378147136206627,-1.378147136206627,-1.9854942724132543
11304,11304,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.5,84.4000015258789,922.0,23.799999237060547,86.69999694824219,900.0,156.54258728027344,6376.45703125,35.36271667480469,13.673296928405762,82.37776184082031,3.9398834705352783,152.5852508544922,6062.59130859375,34.33655548095703,13.910297393798828,82.11185455322266,3.977903366088867,146.81768798828125,5780.79541015625,33.01815414428711,14.407899856567385,81.54151916503906,4.0506110191345215,0.0,0.0,1.559999942779541,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:03:03.996054,24.149999618530273,85.54999923706055,0.7708,-1.413798967194557,-1.413798967194557,-2.056797934389114
11305,11305,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,84.69999694824219,920.0,23.89999961853028,87.19999694824219,899.0,154.47999572753906,6382.56103515625,34.83243179321289,13.699492454528809,82.35476684570312,3.945720195770264,152.81654357910156,6065.31884765625,34.39065170288086,13.907042503356934,82.1224594116211,3.9704842567443848,146.78294372558594,5779.80810546875,32.966766357421875,14.386065483093262,81.56258392333984,4.051401615142822,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:04:04.888208,24.250000000000004,85.94999694824219,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11306,11306,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,85.19999694824219,918.0,23.89999961853028,87.5999984741211,897.0,154.87222290039062,6382.56103515625,34.97671127319336,13.643281936645508,82.42807006835938,3.928647041320801,153.0066375732422,6051.44384765625,34.4035758972168,13.927651405334473,82.0940170288086,3.9783785343170166,146.97409057617188,5780.1591796875,33.05523681640625,14.446831703186035,81.50143432617188,4.051768779754639,0.0,0.0,1.5099999904632568,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:05:05.815320,24.250000000000004,86.39999771118164,0.7708,-1.555251625528338,-1.555251625528338,-2.339703251056676
11307,11307,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,85.5,913.0,23.89999961853028,87.9000015258789,894.0,154.66168212890625,6376.39697265625,34.873390197753906,13.696891784667969,82.36257934570312,3.9405925273895264,152.9866180419922,6057.8291015625,34.40289306640625,13.942926406860352,82.07633972167969,3.980705738067627,147.9832305908203,5783.36865234375,33.32500457763672,14.42836856842041,81.517578125,4.054081916809082,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:06:06.665725,24.250000000000004,86.70000076293945,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11308,11308,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,85.80000305175781,905.0,24.0,88.19999694824219,890.0,155.06874084472656,6376.39697265625,35.019020080566406,13.667841911315918,82.390625,3.941552400588989,153.19517517089844,6055.19775390625,34.37305450439453,13.91220760345459,82.10791015625,3.979915857315064,148.40655517578125,5777.0302734375,33.45668029785156,14.483525276184082,81.45573425292969,4.060731410980225,0.0,0.0,1.559999942779541,6.050000190734863,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 23:07:07.558653,24.350000381469727,87.0,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11309,11309,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.0999984741211,904.0,24.0,88.30000305175781,888.0,156.56666564941406,6375.43994140625,35.34994125366211,13.72187614440918,82.34217071533203,3.936005353927612,152.6894073486328,6056.15771484375,34.32073211669922,13.935894966125488,82.0854721069336,3.9786317348480233,148.17025756835938,5781.111328125,33.33436965942383,14.4417142868042,81.49801635742188,4.060286045074463,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:08:08.495565,24.350000381469727,87.20000076293945,0.7708,-1.556409011206627,-1.556409011206627,-2.342018022413254
11310,11310,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,86.0999984741211,904.0,24.100000381469727,88.5,885.0,156.55331420898438,6373.37841796875,35.39963912963867,13.688484191894531,82.37527465820312,3.936269521713257,152.53277587890625,6055.04443359375,34.272071838378906,13.928162574768066,82.09735107421875,3.974499464035034,146.6678924560547,5780.283203125,32.95884323120117,14.44199562072754,81.5120620727539,4.045931339263916,0.0,0.0,1.5399999618530271,6.050000190734863,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 23:09:09.319270,24.40000057220459,87.29999923706055,0.7708,-1.5920615222096441,-1.5920615222096441,-2.4133230444192884
11311,11311,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.5,909.0,24.100000381469727,88.5,885.0,156.6550750732422,6373.37841796875,35.403343200683594,13.699121475219728,82.35470581054688,3.9461710453033447,152.72494506835938,6055.46435546875,34.360347747802734,13.901036262512209,82.11883544921875,3.980159282684326,147.84661865234375,5780.9658203125,33.2609748840332,14.422588348388672,81.52664184570312,4.05078649520874,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:10:10.986783,24.449999809265137,87.5,0.7708,-1.6277133531975747,-1.6277133531975747,-2.4846267063951495
11312,11312,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.89999961853028,86.80000305175781,918.0,24.200000762939453,88.9000015258789,887.0,156.39906311035156,6373.37841796875,35.308406829833984,13.708622932434082,82.3524398803711,3.938944578170776,152.55235290527344,6056.93994140625,34.31081008911133,13.89516258239746,82.1236343383789,3.981302499771118,148.53140258789062,5778.5419921875,33.48500061035156,14.45186710357666,81.48992919921875,4.0582380294799805,0.0,0.0,1.559999942779541,6.050000190734863,24.200000762939453,True,False,1,5,24.0,True,False,False,False,False,2023-04-17 23:11:11.872439,24.550000190734867,87.85000228881836,0.7708,-1.6990183752036119,-1.6990183752036119,-2.627236750407224
11313,11313,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.89999961853028,86.9000015258789,926.0,24.299999237060547,88.30000305175781,890.0,154.87713623046875,6372.173828125,34.93136978149414,13.634695053100586,82.43451690673828,3.930843591690064,152.73133850097656,6053.59619140625,34.363067626953125,13.920297622680664,82.09968566894531,3.980034112930298,148.43585205078125,5780.6474609375,33.4124755859375,14.439813613891602,81.50603485107422,4.054192066192627,0.0,0.0,1.559999942779541,6.050000190734863,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:12:12.806792,24.599999427795414,87.60000228881836,0.7708,-1.8048178425192858,-1.8048178425192858,-2.8388356850385716
11314,11314,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.89999961853028,85.9000015258789,929.0,24.200000762939453,85.30000305175781,893.0,156.63449096679688,6372.173828125,35.38942337036133,13.630060195922852,82.44208526611328,3.9278838634490967,152.81260681152344,6056.43701171875,34.37107467651367,13.878347396850586,82.14115905761719,3.980501174926758,148.42227172851562,5783.1455078125,33.427486419677734,14.458131790161133,81.47950744628906,4.062382221221924,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:13:13.741494,24.550000190734867,85.60000228881836,0.7708,-1.7691660115313554,-1.7691660115313554,-2.767532023062711
11315,11315,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,84.4000015258789,930.0,24.100000381469727,83.5,896.0,155.15626525878906,6372.173828125,35.028621673583984,13.68873119354248,82.36949920654297,3.941805601119995,153.10670471191406,6054.28955078125,34.46992874145508,13.901046752929688,82.12660217285156,3.972386598587036,146.76490783691406,5784.7177734375,32.99737930297852,14.42674446105957,81.52290344238281,4.050368309020996,0.0,0.0,1.5099999904632568,6.050000190734863,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:14:14.660582,24.449999809265137,83.95000076293945,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11316,11316,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,81.30000305175781,929.0,23.89999961853028,80.80000305175781,898.0,156.79429626464844,6377.74853515625,35.49497604370117,13.687262535095217,82.3646011352539,3.948153734207153,153.48080444335938,6054.099609375,34.55607986450195,13.924239158630373,82.09471130371094,3.981037139892578,146.81056213378906,5779.81103515625,33.030242919921875,14.415191650390623,81.53269958496094,4.052146434783936,0.0,0.0,1.5399999618530271,6.050000190734863,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-17 23:15:15.578127,24.250000000000004,81.05000305175781,0.7708,-1.4851039892005946,-1.4851039892005946,-2.1994079784011893
11317,11317,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.39999961853028,81.30000305175781,927.0,23.700000762939453,83.0,901.0,156.584228515625,6377.74853515625,35.394004821777344,13.687698364257812,82.36749267578125,3.9448320865631104,152.79934692382812,6053.021484375,34.28947830200195,13.9434814453125,82.07601165771484,3.980541706085205,147.6790771484375,5778.37841796875,33.191009521484375,14.437332153320312,81.50930786132812,4.053400039672852,0.0,0.0,1.5199999809265137,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:16:16.539820,24.050000190734867,82.1500015258789,0.7708,-1.4126422615313554,-1.4126422615313554,-2.054484523062711
11318,11318,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.39999961853028,82.5999984741211,923.0,23.600000381469727,85.0,900.0,156.4995574951172,6375.29736328125,35.3431282043457,13.709894180297852,82.34088897705078,3.9492299556732178,152.80776977539062,6050.5888671875,34.3530158996582,13.910303115844728,82.12065887451172,3.969065189361572,146.83531188964844,5779.34521484375,33.0291633605957,14.43102741241455,81.5245132446289,4.061202049255371,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:17:17.437583,24.000000000000004,83.79999923706055,0.7708,-1.44714010691643,-1.44714010691643,-2.12348021383286
11319,11319,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.5,83.5,917.0,23.700000762939453,86.0,900.0,156.44113159179688,6375.29736328125,35.3073616027832,13.668708801269531,82.3912353515625,3.940075159072876,152.43238830566406,6052.61376953125,34.501914978027344,13.91240119934082,82.11188507080078,3.975733995437622,148.1533660888672,5775.63671875,33.43726348876953,14.454874038696287,81.48458099365234,4.060641288757324,0.0,0.0,1.5399999618530271,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:18:18.398419,24.100000381469727,84.75,0.7708,-1.5184451289224625,-1.5184451289224625,-2.266090257844925
11320,11320,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.5,84.0999984741211,910.0,23.700000762939453,86.69999694824219,896.0,156.43536376953125,6376.2685546875,35.326560974121094,13.701980590820312,82.35618591308594,3.941868543624878,152.96778869628906,6053.1376953125,34.33704376220703,13.9140043258667,82.10600280761719,3.9800002574920654,146.46746826171875,5777.5595703125,32.949031829833984,14.398493766784668,81.54550170898438,4.056027412414551,0.0,0.0,1.5399999618530271,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:19:19.312336,24.100000381469727,85.39999771118164,0.7708,-1.4482947725343707,-1.4482947725343707,-2.1257895450687414
11321,11321,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,84.5999984741211,901.0,23.799999237060547,87.19999694824219,890.0,154.99229431152344,6376.2685546875,34.993736267089844,13.730722427368164,82.32813262939453,3.941198348999024,152.5045928955078,6055.064453125,34.310577392578125,13.940421104431152,82.0835952758789,3.97601318359375,146.66543579101562,5777.287109375,32.93355178833008,14.44214153289795,81.50504302978516,4.052815914154053,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:20:20.959620,24.199999809265137,85.89999771118164,0.7708,-1.5195991145253178,-1.5195991145253178,-2.2683982290506357
11322,11322,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,85.30000305175781,897.0,23.89999961853028,87.69999694824219,886.0,156.64877319335938,6371.7900390625,35.39137268066406,13.69236183166504,82.37480163574219,3.9327855110168457,152.6809844970703,6055.70849609375,34.32379913330078,13.888664245605469,82.12867736816406,3.9826605319976807,148.5878143310547,5777.71484375,33.505950927734375,14.41455364227295,81.52949523925781,4.055957794189453,0.0,0.0,1.5299999713897705,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:21:21.858892,24.250000000000004,86.5,0.7708,-1.555251625528338,-1.555251625528338,-2.339703251056676
11323,11323,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,85.69999694824219,897.0,24.0,88.0,884.0,154.8246612548828,6371.7900390625,34.93869400024414,13.70418643951416,82.36417388916016,3.931627988815308,152.66256713867188,6056.7158203125,34.310585021972656,13.902502059936523,82.12957000732422,3.967960834503174,148.57794189453125,5776.86865234375,33.510929107666016,14.441370010375977,81.49742126464844,4.061262607574463,0.0,0.0,1.5700000524520874,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:22:22.762057,24.350000381469727,86.8499984741211,0.7708,-1.6967070039224625,-1.6967070039224625,-2.622614007844925
11324,11324,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,85.69999694824219,901.0,24.100000381469727,88.19999694824219,882.0,156.82493591308594,6376.33740234375,35.41495132446289,13.673295974731444,82.39313507080078,3.933596611022949,153.23733520507812,6057.17529296875,34.43203353881836,13.885283470153809,82.13641357421875,3.9783504009246826,148.36956787109375,5781.888671875,33.432708740234375,14.411605834960938,81.5306625366211,4.057768821716309,0.0,0.0,1.5499999523162842,6.050000190734863,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:23:23.639452,24.40000057220459,86.94999694824219,0.7708,-1.6622091585373877,-1.6622091585373877,-2.5536183170747755
11325,11325,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,86.0,909.0,24.100000381469727,88.19999694824219,882.0,155.1295928955078,6376.33740234375,35.04454040527344,13.672377586364746,82.38745880126953,3.9401934146881104,155.9523468017578,6055.58740234375,35.076568603515625,13.929655075073242,82.08877563476562,3.981635570526123,148.36766052246094,5779.916015625,33.42610168457031,14.437485694885254,81.50647735595703,4.056057453155518,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:24:24.538376,24.449999809265137,87.0999984741211,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11326,11326,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.18460464477539,100.0,24.799999237060547,86.19999694824219,917.0,24.100000381469727,88.4000015258789,885.0,154.40919494628906,6382.93505859375,34.79596328735352,13.686922073364258,82.38092041015625,3.932176351547241,152.40066528320312,6058.5830078125,34.29161834716797,13.907825469970703,82.1207504272461,3.97144627571106,148.60366821289062,5776.39453125,33.49370193481445,14.433882713317873,81.50898742675781,4.0571465492248535,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:25:25.420262,24.449999809265137,87.29999923706055,0.7708,-1.6153343585515025,-1.6153343585515025,-2.459868717103005
11327,11327,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.30000305175781,930.0,24.200000762939453,88.5,890.0,156.33377075195312,6382.93505859375,35.30766296386719,13.695037841796877,82.3613052368164,3.943655252456665,152.2862548828125,6056.02392578125,34.370723724365234,13.877768516540527,82.15132141113281,3.970888137817383,148.2632293701172,5780.66259765625,33.389766693115234,14.468355178833008,81.48088836669922,4.050756931304932,0.0,0.0,1.5099999904632568,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:26:26.396966,24.5,87.4000015258789,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
11328,11328,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.068866729736328,100.0,24.89999961853028,86.5,936.0,24.200000762939453,88.5999984741211,896.0,154.57553100585938,6372.255859375,34.84067153930664,13.690964698791504,82.36246490478516,3.946577548980713,152.71209716796875,6057.61572265625,34.362918853759766,13.903907775878906,82.12028503417969,3.975847005844116,146.49749755859375,5778.201171875,32.88731002807617,14.402586936950684,81.54338073730469,4.054062366485596,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:27:27.283195,24.550000190734867,87.54999923706055,0.7708,-1.7691660115313554,-0.16083327377557777,-1.1591992853069333
11329,11329,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.16724395751953,100.0,24.89999961853028,86.19999694824219,938.0,24.200000762939453,87.0999984741211,903.0,156.28216552734375,6372.255859375,35.278499603271484,13.713937759399414,82.34294891357422,3.943121671676636,153.45826721191406,6057.5517578125,34.54540252685547,13.9362211227417,82.08344268798828,3.980372190475464,146.64512634277344,5779.6201171875,32.98618698120117,14.425538063049316,81.52488708496094,4.04958438873291,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:28:28.292554,24.550000190734867,86.64999771118164,0.7708,-1.6990183752036119,-0.1544562159276011,-1.082674591131213
11330,11330,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.16724395751953,100.0,24.799999237060547,85.0999984741211,939.0,24.100000381469727,85.0,907.0,156.8057861328125,6372.255859375,35.418556213378906,13.716265678405762,82.33744049072266,3.946310997009277,152.40638732910156,6051.70556640625,34.27882766723633,13.938824653625488,82.07431030273438,3.9869368076324463,146.59642028808594,5779.712890625,32.938140869140625,14.431648254394531,81.51337432861328,4.055014610290527,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:29:29.179504,24.449999809265137,85.04999923706055,0.7708,-1.6277133531975747,-0.1479739411997795,-1.0048872943973541
11331,11331,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.068866729736328,100.0,24.799999237060547,83.5999984741211,938.0,24.0,82.5999984741211,909.0,156.4730224609375,6372.255859375,35.32220458984375,13.725549697875977,82.33704376220703,3.937408924102783,152.37405395507812,6048.56494140625,34.25048828125,13.903462409973145,82.12769317626953,3.968873023986816,146.44052124023438,5778.67626953125,32.899444580078125,14.420011520385742,81.52754974365234,4.052480697631836,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:30:30.681639,24.399999618530273,83.0999984741211,0.7708,-1.6622084785223006,-0.1511098616838455,-1.042518340206146
11332,11332,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,80.5,935.0,23.799999237060547,80.5999984741211,910.0,154.5377197265625,6369.484375,34.847694396972656,13.691964149475098,82.3642578125,3.94377064704895,152.62672424316406,6051.0693359375,34.26863098144531,13.91477394104004,82.10616302490234,3.972432136535645,146.84889221191406,5780.76513671875,33.02589416503906,14.383089065551758,81.56591796875,4.051008701324463,0.0,1.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:31:31.579368,24.199999809265137,80.54999923706055,0.7708,-1.5897494709134101,-1.5897494709134101,-2.4086989418268203
11333,11333,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,81.4000015258789,930.0,23.700000762939453,83.9000015258789,909.0,156.90936279296875,6369.484375,35.46670913696289,13.690202713012695,82.37373352050781,3.936070680618286,152.80886840820312,6054.76708984375,34.2744140625,13.925660133361816,82.09624481201172,3.978108406066896,148.1647186279297,5778.5576171875,33.377891540527344,14.469290733337402,81.46219635009766,4.068490028381348,0.0,0.0,1.5399999618530271,6.039999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:32:32.465210,24.15000057220459,82.6500015258789,0.7708,-1.5540976399254798,-1.5540976399254798,-2.3373952798509596
11334,11334,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,82.5,924.0,23.700000762939453,85.19999694824219,909.0,154.8555450439453,6376.49658203125,34.97359085083008,13.690629959106444,82.38089752197266,3.9284839630126953,153.01853942871094,6052.26220703125,34.41829299926758,13.931958198547363,82.07970428466797,3.988337755203247,147.9172821044922,5782.8994140625,33.26694107055664,14.41395378112793,81.53362274169922,4.05247688293457,0.0,0.0,1.5299999713897705,6.039999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:33:33.318902,24.15000057220459,83.8499984741211,0.7708,-1.5540976399254798,-1.5540976399254798,-2.3373952798509596
11335,11335,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,83.30000305175781,915.0,23.799999237060547,86.0999984741211,907.0,156.80308532714844,6376.49658203125,35.46995544433594,13.637569427490234,82.43389129638672,3.928590774536133,153.43585205078125,6055.81201171875,34.48895263671875,13.914359092712402,82.11460876464844,3.971132516860962,148.47909545898438,5778.29736328125,33.50352478027344,14.449070930480955,81.48851776123047,4.062464237213135,0.0,0.0,1.5399999618530271,6.039999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:34:34.193268,24.199999809265137,84.70000076293945,0.7708,-1.5897494709134101,-1.5897494709134101,-2.4086989418268203
11336,11336,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,83.9000015258789,905.0,23.799999237060547,86.69999694824219,902.0,154.54685974121094,6379.3017578125,34.828006744384766,13.698241233825684,82.3667221069336,3.935072422027588,155.5206298828125,6058.3935546875,34.98371887207031,13.931682586669922,82.09120178222656,3.977128982543945,146.13555908203125,5777.53271484375,32.80560302734375,14.411974906921388,81.5396957397461,4.048358917236328,0.0,0.0,1.5299999713897705,6.039999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:35:35.037979,24.199999809265137,85.29999923706055,0.7708,-1.5897494709134101,-1.5897494709134101,-2.4086989418268203
11337,11337,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,84.5,896.0,23.89999961853028,87.0999984741211,893.0,154.90545654296875,6379.3017578125,34.935523986816406,13.698622703552246,82.35970306396484,3.941697359085083,153.0765380859375,6063.52197265625,34.40176773071289,13.93188762664795,82.0876693725586,3.9804744720458975,146.76121520996094,5781.0107421875,32.99791717529297,14.442663192749023,81.4989013671875,4.058454513549805,0.0,0.0,1.5399999618530271,6.039999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:36:35.941312,24.250000000000004,85.79999923706055,0.7708,-1.62540198191643,-1.62540198191643,-2.48000396383286
