,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11338,11338,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,84.9000015258789,894.0,23.89999961853028,87.5,887.0,156.52981567382812,6375.8310546875,35.34321212768555,13.700148582458496,82.36377716064453,3.936077117919922,152.3394012451172,6060.779296875,34.22331237792969,13.95276927947998,82.06114196777344,3.986095428466797,146.53924560546875,5776.64892578125,32.93216323852539,14.4044828414917,81.54491424560547,4.050634860992432,0.0,0.0,1.5800000429153442,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:37:36.804648,24.300000190734867,86.20000076293945,0.7708,-1.6610544929194477,-1.6610544929194477,-2.5513089858388955
11339,11339,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,85.30000305175781,895.0,24.0,87.69999694824219,884.0,156.56289672851562,6375.8310546875,35.3930549621582,13.702302932739258,82.35916900634766,3.938539505004883,153.0172119140625,6054.02978515625,34.34529113769531,13.911713600158691,82.10628509521484,3.982070207595825,146.53297424316406,5778.4599609375,32.90439987182617,14.396358489990234,81.5517578125,4.051852226257324,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:38:37.702669,24.350000381469727,86.5,0.7708,-1.6265566475343705,-1.6265566475343705,-2.482313295068741
11340,11340,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,85.5,901.0,24.0,88.0,884.0,156.53907775878906,6372.59521484375,35.36509704589844,13.71953296661377,82.3373031616211,3.943199157714844,153.20822143554688,6052.80419921875,34.437496185302734,13.961737632751465,82.05387878417969,3.984387397766113,148.01951599121094,5778.708984375,33.31100082397461,14.41632843017578,81.53367614746094,4.050047397613525,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:39:38.567770,24.350000381469727,86.75,0.7708,-1.6265566475343705,-1.6265566475343705,-2.482313295068741
11341,11341,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,86.0,909.0,24.100000381469727,88.30000305175781,885.0,154.58590698242188,6372.59521484375,34.85008239746094,13.694169044494627,82.35464477539062,3.951226234436035,152.67787170410156,6054.072265625,34.34269714355469,13.902944564819336,82.13330841064453,3.963738203048706,146.89166259765625,5781.8857421875,33.02584457397461,14.403592109680176,81.54169464111328,4.054738521575928,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:40:40.184029,24.449999809265137,87.1500015258789,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
11342,11342,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.89999961853028,86.19999694824219,918.0,24.200000762939453,88.5,888.0,156.00802612304688,6371.36572265625,35.1782341003418,13.715008735656738,82.34660339355469,3.938427209854126,152.84739685058594,6055.0654296875,34.42301177978516,13.90918254852295,82.11738586425781,3.9734294414520255,148.09031677246094,5779.28857421875,33.368167877197266,14.475651741027832,81.46180725097656,4.062565803527832,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:41:41.094377,24.550000190734867,87.3499984741211,0.7708,-1.8393163679194477,-1.8393163679194477,-2.9078327358388956
11343,11343,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.89999961853028,86.4000015258789,930.0,24.299999237060547,88.5,893.0,156.53775024414062,6371.36572265625,35.32740020751953,13.693902969360352,82.37135314941406,3.934811353683472,152.72499084472656,6057.28564453125,34.32907485961914,13.914518356323242,82.115234375,3.970280885696411,148.20791625976562,5779.30126953125,33.386959075927734,14.454325675964355,81.48177337646484,4.06392765045166,0.0,0.0,1.5099999904632568,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:42:41.924488,24.599999427795414,87.45000076293945,0.7708,-1.8749681989073779,-1.8749681989073779,-2.979136397814756
11344,11344,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,86.5,937.0,24.299999237060547,88.5,903.0,156.21624755859375,6379.52685546875,35.225624084472656,13.68971347808838,82.3639144897461,3.9464056491851807,152.7505340576172,6057.73681640625,34.348487854003906,13.936650276184082,82.07789611816406,3.9854776859283447,148.4742431640625,5781.9658203125,33.448299407958984,14.429853439331056,81.50923919677734,4.060889720916748,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:43:42.783237,24.599999427795414,87.5,0.7708,-1.9451185552954697,-0.17682895957231545,-1.351147514867785
11345,11345,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,86.0999984741211,940.0,24.299999237060547,86.5999984741211,909.0,156.56198120117188,6379.52685546875,35.38395309448242,13.65628719329834,82.41131591796875,3.932443857192993,153.2240447998047,6056.6181640625,34.50331115722656,13.927390098571776,82.09295654296875,3.97969388961792,148.47103881835938,5777.6650390625,33.4806022644043,14.460409164428713,81.47489166259766,4.064685344696045,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:44:43.645266,24.599999427795414,86.3499984741211,0.7708,-1.9451185552954697,-0.17682895957231545,-1.351147514867785
11346,11346,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.96759033203125,100.0,24.799999237060547,84.80000305175781,941.0,24.100000381469727,84.80000305175781,914.0,155.3406982421875,6379.52685546875,35.0836181640625,13.671632766723633,82.39033508300781,3.9380598068237305,152.64083862304688,6057.07177734375,34.318199157714844,13.942447662353516,82.07917022705078,3.978404998779297,146.78407287597656,5779.220703125,32.988155364990234,14.402185440063477,81.54965209960938,4.048161029815674,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:45:44.546867,24.449999809265137,84.80000305175781,0.7708,-1.7700758717179297,-0.16091598833799362,-1.1601918600559233
11347,11347,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.799999237060547,83.4000015258789,940.0,24.0,83.19999694824219,917.0,156.6680450439453,6379.52685546875,35.38960647583008,13.687420845031738,82.37208557128906,3.940510749816896,153.62844848632812,6059.2080078125,34.56728744506836,13.936416625976562,82.08143615722656,3.982147932052612,148.14797973632812,5780.3203125,33.35417556762695,14.44394588470459,81.49598693847656,4.060105323791504,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-17 23:46:45.438167,24.399999618530273,83.29999923706055,0.7708,-1.8025091912984847,-0.1638644719362259,-1.1955736632347107
11348,11348,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,82.19999694824219,939.0,23.89999961853028,82.0999984741211,918.0,154.8617401123047,6372.759765625,34.93016815185547,13.699965476989746,82.35970306396484,3.940356969833374,152.91883850097656,6057.744140625,34.404388427734375,13.91833209991455,82.10791015625,3.973769664764404,148.32009887695312,5778.4775390625,33.47602462768555,14.447843551635742,81.49227905273438,4.059886455535889,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:47:46.308160,24.250000000000004,82.14999771118164,0.7708,-1.62540198191643,-1.62540198191643,-2.48000396383286
11349,11349,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.921295166015625,100.0,24.600000381469727,82.30000305175781,935.0,23.799999237060547,84.5999984741211,918.0,156.70498657226562,6372.759765625,35.45264434814453,13.692296028137209,82.3634262084961,3.944256067276001,156.26548767089844,6054.6279296875,35.19243240356445,13.92288589477539,82.1058349609375,3.9712977409362793,147.90432739257812,5774.80029296875,33.305870056152344,14.46660327911377,81.48103332519531,4.052384853363037,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:48:47.187738,24.199999809265137,83.45000076293945,0.7708,-1.6248246491074563,-1.6248246491074563,-2.4788492982149126
11350,11350,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,83.0999984741211,929.0,23.799999237060547,85.5,917.0,154.74949645996094,6371.76220703125,34.903743743896484,13.671210289001465,82.3853988647461,3.9433772563934326,152.9694366455078,6051.0615234375,34.40850067138672,13.914342880249023,82.10282135009766,3.982826232910156,148.2076873779297,5778.35302734375,33.395347595214844,14.455049514770508,81.4837875366211,4.061156272888184,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:49:48.068635,24.199999809265137,84.29999923706055,0.7708,-1.5897494709134101,-1.5897494709134101,-2.4086989418268203
11351,11351,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.700000762939453,83.9000015258789,920.0,23.89999961853028,86.30000305175781,914.0,156.4138641357422,6371.76220703125,35.337852478027344,13.681256294250488,82.38127136230469,3.937466144561768,152.95233154296875,6056.701171875,34.4039421081543,13.920926094055176,82.09969329833984,3.979355573654175,148.0667724609375,5780.07763671875,33.36997604370117,14.44577693939209,81.4979019165039,4.056332111358643,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:50:49.581654,24.300000190734867,85.10000228881836,0.7708,-1.7312048493075398,-1.7312048493075398,-2.6916096986150797
11352,11352,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,84.30000305175781,911.0,24.0,86.80000305175781,910.0,156.80821228027344,6377.71826171875,35.4131965637207,13.629417419433594,82.43839263916016,3.932244300842285,152.73106384277344,6058.732421875,34.36713790893555,13.91805648803711,82.10832977294922,3.973597288131714,148.00559997558594,5783.6845703125,33.32571029663086,14.436296463012695,81.50735473632812,4.056387901306152,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:51:50.425667,24.399999618530273,85.55000305175781,0.7708,-1.8025091912984847,-1.8025091912984847,-2.8342183825969696
11353,11353,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,84.5999984741211,902.0,24.100000381469727,87.0,901.0,156.35537719726562,6377.71826171875,35.33496856689453,13.69281768798828,82.36927795410156,3.9379284381866455,152.8425750732422,6059.359375,34.37978744506836,13.910021781921388,82.10334777832031,3.986602306365967,148.24285888671875,5776.2255859375,33.39473342895508,14.445988655090332,81.5015640258789,4.052487373352051,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:52:51.321491,24.449999809265137,85.79999923706055,0.7708,-1.8381617023015022,-1.8381617023015022,-2.9055234046030045
11354,11354,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.89999961853028,84.80000305175781,891.0,24.100000381469727,87.19999694824219,894.0,156.73468017578125,6382.0390625,35.40008544921875,13.647303581237791,82.42217254638672,3.930519819259644,151.99607849121094,6061.64453125,34.16360855102539,13.912290573120115,82.1101303100586,3.977586269378662,147.15272521972656,5780.5341796875,33.07868957519531,14.4154691696167,81.52898406982422,4.055611610412598,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:53:52.189414,24.500000000000004,86.0,0.7708,-1.8738142133045221,-1.8738142133045221,-2.9768284266090443
11355,11355,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.89999961853028,85.19999694824219,891.0,24.200000762939453,87.5,890.0,156.41282653808594,6382.0390625,35.33476257324219,13.672661781311035,82.38152313232422,3.945798635482788,152.77415466308594,6057.205078125,34.330650329589844,13.908327102661133,82.10888671875,3.982846975326538,146.91006469726562,5781.25830078125,33.03045654296875,14.409781455993652,81.53707885742188,4.053117275238037,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:54:53.111401,24.550000190734867,86.3499984741211,0.7708,-1.9816761663794542,-1.9816761663794542,-3.1925523327589085
11356,11356,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.89999961853028,85.4000015258789,893.0,24.200000762939453,87.80000305175781,888.0,154.95953369140625,6377.61376953125,35.01847839355469,13.689094543457031,82.37230682373047,3.938614845275879,153.19163513183594,6055.80419921875,34.495540618896484,13.878371238708496,82.0769271850586,3.982880353927612,148.28961181640625,5778.39306640625,33.399681091308594,14.44586181640625,81.4974136352539,4.05672025680542,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 23:55:53.979094,24.550000190734867,86.60000228881836,0.7708,-1.9816761663794542,-0.18015237876176857,-1.3910285451412225
11357,11357,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.89999961853028,84.69999694824219,899.0,24.200000762939453,84.80000305175781,888.0,156.25576782226562,6377.61376953125,35.29169464111328,13.677461624145508,82.3799819946289,3.9425840377807617,152.6793212890625,6053.42138671875,34.35544204711914,13.917996406555176,82.10702514648438,3.9749855995178223,148.45458984375,5784.07470703125,33.49806594848633,14.423001289367676,81.5277328491211,4.049238681793213,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 23:56:54.800548,24.550000190734867,84.75,0.7708,-1.9816761663794542,-0.18015237876176857,-1.3910285451412225
11358,11358,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.799999237060547,83.4000015258789,911.0,24.0,83.4000015258789,890.0,154.5382080078125,6377.61376953125,34.833351135253906,13.71374797821045,82.34518432617188,3.941089630126953,152.33082580566406,6061.89404296875,34.17441940307617,13.954575538635254,82.06298828125,3.982484579086304,148.10194396972656,5772.73583984375,33.366180419921875,14.4608736038208,81.47622680664062,4.062887668609619,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 23:57:55.759188,24.399999618530273,83.4000015258789,0.7708,-1.8747186333703996,-0.1704289666700363,-1.2743476000404357
11359,11359,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.700000762939453,82.30000305175781,916.0,23.89999961853028,81.5999984741211,896.0,154.6321258544922,6377.61376953125,34.84013748168945,13.717658042907717,82.34574890136719,3.9365975856781006,152.64093017578125,6049.33740234375,34.302093505859375,13.966028213500977,82.0505142211914,3.9834773540496826,147.7262725830078,5776.1015625,33.2601318359375,14.453259468078612,81.49569702148438,4.051111221313477,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-17 23:58:56.750276,24.300000190734867,81.95000076293945,0.7708,-1.8034142913794544,-0.16394675376176857,-1.196561045141223
11360,11360,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,81.30000305175781,919.0,23.700000762939453,81.9000015258789,901.0,0.0721919387578964,5676.30908203125,0.0160709358751773,13.475933074951172,83.12387084960938,3.400249719619751,150.02447509765625,0.0,0.0,0.0,0.0,0.0,0.5775183439254761,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-17 23:59:57.694459,24.15000057220459,81.60000228881836,0.0,-1.7666077947735812,-1.7666077947735812,-3.5332155895471624
11361,11361,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,81.9000015258789,920.0,23.700000762939453,84.30000305175781,905.0,155.91539001464844,5676.30908203125,35.16392135620117,13.700178146362305,82.3656234741211,3.934228658676148,153.03448486328125,6053.7451171875,34.447261810302734,13.898443222045898,82.12484741210938,3.976714611053467,147.89125061035156,5781.15234375,33.30067443847656,14.39542293548584,81.55552673339844,4.049096584320068,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:00:59.311979,24.15000057220459,83.10000228881836,0.7708,-1.7666077947735812,-1.7666077947735812,-2.7624155895471625
11362,11362,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,82.80000305175781,920.0,23.799999237060547,85.19999694824219,905.0,156.2405242919922,6371.37744140625,35.27520751953125,13.66101360321045,82.39764404296875,3.941345453262329,152.99229431152344,6053.3671875,34.44105529785156,13.945619583129885,82.07914733886719,3.975234746932984,148.17750549316406,5777.82177734375,33.35895919799805,14.471116065979004,81.47665405273438,4.052248954772949,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:02:00.277412,24.199999809265137,84.0,0.7708,-1.8022596257615116,-1.8022596257615116,-2.833719251523023
11363,11363,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,83.0,919.0,23.89999961853028,85.69999694824219,905.0,156.37232971191406,6371.37744140625,35.307037353515625,13.701042175292969,82.35932922363281,3.939646720886232,153.2122344970703,6050.16455078125,34.47617721557617,13.936053276062012,82.08589172363281,3.978013038635254,148.09178161621094,5779.34375,33.318851470947266,14.427041053771973,81.50576782226562,4.067198276519775,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:03:01.209488,24.300000190734867,84.3499984741211,0.7708,-1.873564647767549,-1.873564647767549,-2.976329295535098
11364,11364,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.59722137451172,100.0,24.700000762939453,83.4000015258789,917.0,23.89999961853028,86.0,905.0,156.55389404296875,6381.53466796875,35.369224548339844,13.710359573364258,82.34831237792969,3.941378593444824,152.72067260742188,6060.2236328125,34.39836502075195,13.92151165008545,82.1077880859375,3.9707400798797607,148.06784057617188,5774.82080078125,33.316768646240234,14.446310997009276,81.48686981201172,4.066859722137451,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:04:02.161495,24.300000190734867,84.70000076293945,0.7708,-1.9272096779608754,-1.9272096779608754,-3.083619355921751
11365,11365,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,83.80000305175781,914.0,24.0,86.4000015258789,904.0,156.25694274902344,6381.53466796875,35.28319549560547,13.712267875671388,82.35433197021484,3.933409214019776,152.5349884033203,6059.7998046875,34.29262161254883,13.900104522705078,82.13103485107422,3.968853235244751,146.72830200195312,5778.85400390625,32.97757339477539,14.496637344360352,81.43705749511719,4.066274642944336,0.0,0.0,1.5700000524520874,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:05:03.149766,24.350000381469727,85.10000228881836,0.7708,-1.9092171587705635,-1.9092171587705635,-3.047634317541127
11366,11366,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.799999237060547,84.0999984741211,906.0,24.0,86.69999694824219,902.0,155.91079711914062,6381.6298828125,35.209022521972656,13.70181941986084,82.3593521118164,3.938880920410156,153.17022705078125,6059.169921875,34.48759841918945,13.93622589111328,82.08975219726562,3.9740686416625977,148.21197509765625,5775.92578125,33.34721755981445,14.446311950683594,81.49467468261719,4.059021472930908,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:06:03.993604,24.399999618530273,85.39999771118164,0.7708,-1.944868989758494,-1.944868989758494,-3.1189379795169883
11367,11367,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,84.4000015258789,897.0,24.100000381469727,86.80000305175781,897.0,156.9275665283203,6381.6298828125,35.50905227661133,13.690187454223633,82.36809539794922,3.9417593479156494,153.12274169921875,6052.8984375,34.412384033203125,13.89089584350586,82.13612365722656,3.9730067253112793,146.98985290527344,5783.99658203125,33.09996032714844,14.405280113220217,81.55089569091797,4.043828010559082,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:07:04.885720,24.449999809265137,85.60000228881836,0.7708,-1.9103711443734168,-1.9103711443734168,-3.0499422887468337
11368,11368,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,84.69999694824219,894.0,24.100000381469727,87.0999984741211,893.0,156.4311065673828,6375.49365234375,35.312232971191406,13.676849365234377,82.3925552368164,3.930609226226807,152.88238525390625,6056.8740234375,34.35997772216797,13.945110321044922,82.07721710205078,3.977714776992798,148.36634826660156,5779.0576171875,33.459991455078125,14.430705070495604,81.51332092285156,4.05597448348999,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:08:05.829593,24.449999809265137,85.89999771118164,0.7708,-1.9103711443734168,-1.9103711443734168,-3.0499422887468337
11369,11369,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.62326431274414,100.0,24.89999961853028,84.9000015258789,895.0,24.200000762939453,87.19999694824219,890.0,156.56240844726562,6375.49365234375,35.38511276245117,13.680275917053224,82.37505340576172,3.9447309970855713,152.43734741210938,6052.77392578125,34.290828704833984,13.920817375183104,82.10752868652344,3.9717047214508057,148.0148162841797,5778.74609375,33.33605194091797,14.439735412597656,81.5003890991211,4.059892177581787,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:09:06.714525,24.550000190734867,86.04999923706055,0.7708,-2.086901700961592,-2.086901700961592,-3.403003401923184
11370,11370,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.72164535522461,100.0,24.89999961853028,85.19999694824219,899.0,24.200000762939453,87.19999694824219,889.0,156.4445037841797,6377.58251953125,35.41582107543945,13.7084379196167,82.35357666015625,3.937968492507935,153.0380401611328,6054.9853515625,34.49588394165039,13.918168067932127,82.10018920898438,3.9816877841949454,148.2794647216797,5780.3232421875,33.45135498046875,14.4696683883667,81.47982025146484,4.050558567047119,0.0,0.0,1.5700000524520874,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:10:07.542092,24.550000190734867,86.19999694824219,0.7708,-2.0167513445735,-2.0167513445735,-3.2627026891470003
11371,11371,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.89999961853028,84.4000015258789,908.0,24.200000762939453,84.80000305175781,891.0,156.6358642578125,6377.58251953125,35.421875,13.69031047821045,82.37102508544922,3.938708066940308,152.78182983398438,6050.1142578125,34.3355598449707,13.89833927154541,82.1279296875,3.973698616027832,148.46524047851562,5779.96533203125,33.45292282104492,14.47624397277832,81.4634780883789,4.060303211212158,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:11:09.340219,24.550000190734867,84.60000228881836,0.7708,-2.121976879155641,-2.121976879155641,-3.4731537583112817
11372,11372,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.89999961853028,83.19999694824219,916.0,24.100000381469727,83.5999984741211,896.0,156.4595184326172,6377.58251953125,35.31773376464844,13.718573570251465,82.34588623046875,3.935553789138794,153.3185577392578,6063.0751953125,34.472442626953125,13.896254539489746,82.12882995605469,3.974968433380127,148.21658325195312,5778.0771484375,33.378963470458984,14.476669311523438,81.46212768554688,4.061220645904541,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:12:10.347993,24.500000000000004,83.39999771118164,0.7708,-2.0863243681526233,-2.0863243681526233,-3.4018487363052468
11373,11373,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,81.80000305175781,920.0,24.0,81.5999984741211,902.0,156.64453125,6377.58251953125,35.45915222167969,13.71953296661377,82.34603881835938,3.934406518936157,152.99070739746094,6060.060546875,34.3806037902832,13.904145240783691,82.12523651123047,3.97064733505249,147.8201446533203,5781.0830078125,33.220394134521484,14.46158504486084,81.47383880615234,4.064579963684082,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 00:13:11.477948,24.399999618530273,81.70000076293945,0.7708,-2.015019346146586,-2.015019346146586,-3.2592386922931724
11374,11374,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,81.19999694824219,922.0,23.799999237060547,82.80000305175781,907.0,156.70846557617188,6378.7705078125,35.43190383911133,13.697986602783203,82.36622619628906,3.935791730880737,152.865478515625,6057.6171875,34.3892707824707,13.948107719421388,82.06629180908203,3.9855918884277344,146.93344116210938,5778.9736328125,33.038700103759766,14.403199195861816,81.54034423828125,4.056478977203369,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:14:12.396681,24.199999809265137,82.0,0.7708,-1.8022596257615116,-1.8022596257615116,-2.833719251523023
11375,11375,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,81.9000015258789,922.0,23.799999237060547,84.30000305175781,908.0,156.8104705810547,6378.7705078125,35.48235321044922,13.704495429992676,82.35862731933594,3.936890602111816,152.25192260742188,6057.39208984375,34.250823974609375,13.938451766967772,82.09172058105469,3.96982741355896,146.730224609375,5779.05517578125,33.01950454711914,14.420580863952637,81.52859497070312,4.050867557525635,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 00:15:13.295994,24.199999809265137,83.10000228881836,0.7708,-1.8022596257615116,-1.8022596257615116,-2.833719251523023
11376,11376,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,82.5,922.0,23.799999237060547,85.19999694824219,909.0,156.6467742919922,6371.51513671875,35.39656066894531,13.71023941040039,82.34325408935547,3.946488618850708,153.01718139648438,6057.76171875,34.39287185668945,13.952442169189451,82.06929016113281,3.9782638549804688,148.09698486328125,5778.50732421875,33.36736297607422,14.464076042175291,81.47600555419922,4.059963703155518,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:16:14.236021,24.199999809265137,83.8499984741211,0.7708,-1.8022596257615116,-1.8022596257615116,-2.833719251523023
11377,11377,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.600000381469727,82.9000015258789,920.0,23.799999237060547,85.5999984741211,910.0,156.6449432373047,6371.51513671875,35.393009185791016,13.703017234802246,82.35418701171875,3.942781448364258,151.90467834472656,6055.49365234375,34.1108512878418,13.89476203918457,82.13381958007812,3.971447467803955,148.09828186035156,5777.775390625,33.34600830078125,14.446771621704102,81.48812103271484,4.065155982971191,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 00:17:15.096996,24.199999809265137,84.25,0.7708,-1.732109269373417,-1.732109269373417,-2.693418538746834
11378,11378,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.700000762939453,83.0999984741211,916.0,23.89999961853028,86.0,908.0,156.50418090820312,6380.79296875,35.3474006652832,13.690841674804688,82.3756332397461,3.933582067489624,152.66424560546875,6054.474609375,34.35499954223633,13.921150207519531,82.10826873779297,3.9706130027771,147.0873260498047,5779.06591796875,33.08974075317383,14.378456115722656,81.57867431640625,4.042906284332275,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:18:16.028005,24.300000190734867,84.54999923706055,0.7708,-1.8034142913794544,-1.8034142913794544,-2.836028582758909
11379,11379,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,83.5999984741211,910.0,24.0,86.19999694824219,904.0,156.2731475830078,6380.79296875,35.2666130065918,13.717669486999512,82.34569549560547,3.936636447906494,152.33460998535156,6052.0234375,34.220890045166016,13.918696403503418,82.10331726074219,3.978035926818848,148.16958618164062,5779.95751953125,33.39270782470703,14.45176887512207,81.49530792236328,4.052967548370361,0.0,0.0,1.5099999904632568,6.050000190734863,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 00:19:16.904723,24.399999618530273,84.89999771118164,0.7708,-1.8747186333703996,-1.8747186333703996,-2.978637266740799
11380,11380,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,84.0,902.0,24.0,86.4000015258789,900.0,156.7674102783203,6370.7666015625,35.45915603637695,13.678144454956056,82.37696838378906,3.944857358932495,152.53868103027344,6052.173828125,34.312782287597656,13.929941177368164,82.0951156616211,3.974975824356079,147.96214294433594,5782.4609375,33.286746978759766,14.438236236572266,81.5063247680664,4.05548095703125,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:20:17.884202,24.399999618530273,85.20000076293945,0.7708,-1.8747186333703996,-1.8747186333703996,-2.978637266740799
11381,11381,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,84.5,896.0,24.100000381469727,86.80000305175781,895.0,156.27552795410156,6375.39599609375,35.29261016845703,13.671454429626465,82.39111328125,3.9374380111694336,152.89688110351562,6059.2724609375,34.40874481201172,13.93968677520752,82.07955932617188,3.980783462524414,146.70530700683594,5783.1025390625,32.99213790893555,14.43659782409668,81.51380920410156,4.049655437469482,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 00:21:19.659483,24.449999809265137,85.6500015258789,0.7708,-1.8381617023015022,-1.8381617023015022,-2.9055234046030045
11382,11382,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.89999961853028,84.80000305175781,896.0,24.200000762939453,87.0999984741211,894.0,156.48411560058594,6375.39599609375,35.367706298828125,13.714151382446287,82.33767700195312,3.948194742202759,153.2084503173828,6057.12646484375,34.379966735839844,13.92264461517334,82.09166717529297,3.985654354095459,146.683349609375,5778.84814453125,32.982208251953125,14.414717674255373,81.5262451171875,4.059022426605225,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:22:20.544780,24.550000190734867,85.95000076293945,0.7708,-1.9094667243075396,-1.9094667243075396,-3.0481334486150793
11383,11383,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.89999961853028,84.9000015258789,899.0,24.200000762939453,87.19999694824219,892.0,156.45472717285156,6381.52978515625,35.34186935424805,13.7062349319458,82.34912872314453,3.944656372070313,153.02645874023438,6055.67626953125,34.405792236328125,13.932833671569824,82.08330535888672,3.983908414840698,146.68980407714844,5784.70556640625,32.97529220581055,14.413774490356444,81.53301239013672,4.053221702575684,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,1,6,24.0,True,False,False,False,False,2023-04-18 00:23:21.397710,24.550000190734867,86.04999923706055,0.7708,-1.9816761663794542,-0.18015237876176857,-1.3910285451412225
11384,11384,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,84.9000015258789,904.0,24.299999237060547,85.80000305175781,892.0,156.75148010253906,6381.52978515625,35.385677337646484,13.68305206298828,82.374755859375,3.942218065261841,153.0708465576172,6057.99072265625,34.381378173828125,13.946504592895508,82.0782699584961,3.97528886795044,148.02980041503906,5784.19970703125,33.32374572753906,14.438925743103027,81.50469207763672,4.056410312652588,0.0,0.0,1.5800000429153442,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:24:22.260384,24.599999427795414,85.35000228881836,0.7708,-1.9451185552954697,-0.17682895957231545,-1.351147514867785
11385,11385,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,83.69999694824219,911.0,24.100000381469727,83.80000305175781,895.0,156.33921813964844,6381.52978515625,35.30547332763672,13.70596981048584,82.35261535644531,3.941422939300537,152.94215393066406,6054.36376953125,34.32331848144531,13.89425277709961,82.1202392578125,3.985496759414673,148.28675842285156,5778.89990234375,33.39912033081055,14.44461727142334,81.49510955810547,4.060292720794678,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:25:23.125443,24.500000000000004,83.75,0.7708,-1.8738142133045221,-0.17034674666404748,-1.2733609599685694
11386,11386,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.770835876464844,100.0,24.799999237060547,82.69999694824219,915.0,24.0,82.5999984741211,899.0,156.25936889648438,6381.52978515625,35.28608703613281,13.693288803100586,82.37419128417969,3.932503938674927,153.09376525878906,6052.93603515625,34.385101318359375,13.932862281799316,82.09581756591797,3.971305131912232,148.2473907470703,5777.4970703125,33.40736389160156,14.453768730163574,81.49016571044922,4.056026458740234,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 00:26:23.995189,24.399999618530273,82.64999771118164,0.7708,-1.8747186333703996,-0.1704289666700363,-1.2743476000404357
11387,11387,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,81.0999984741211,917.0,23.89999961853028,80.30000305175781,904.0,156.6061553955078,6373.81591796875,35.39225387573242,13.713058471679688,82.34039306640625,3.946593999862671,152.88194274902344,6058.0302734375,34.3878173828125,13.92994499206543,82.09423065185547,3.9758200645446777,146.26998901367188,5778.47802734375,32.83266067504883,14.398587226867676,81.55119323730469,4.050273418426514,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:27:24.878346,24.300000190734867,80.70000076293945,0.7708,-1.873564647767549,-1.873564647767549,-2.976329295535098
11388,11388,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.5,80.4000015258789,918.0,23.700000762939453,82.30000305175781,908.0,156.1859588623047,6373.81591796875,35.28047180175781,13.700116157531738,82.36280059814453,3.942355155944824,153.2602081298828,6048.17529296875,34.49934005737305,13.931391716003418,82.08528137207031,3.983353614807129,148.19374084472656,5779.85791015625,33.3946533203125,14.46231174468994,81.47809600830078,4.059618949890137,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:28:25.714487,24.100000381469727,81.35000228881836,0.7708,-1.7309552837705637,-1.7309552837705637,-2.6911105675411275
11389,11389,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.5,81.4000015258789,918.0,23.600000381469727,84.0999984741211,908.0,156.17315673828125,6373.1669921875,35.27178955078125,13.710535049438477,82.34857940673828,3.940891981124878,152.81712341308594,6054.27685546875,34.3837890625,13.91471004486084,82.10760498046875,3.97774076461792,147.919189453125,5771.77734375,33.29703521728516,14.472208976745604,81.47441101074219,4.053390502929688,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:29:26.596628,24.050000190734863,82.75,0.7708,-1.7654531291556383,-1.7654531291556383,-2.7601062583112768
11390,11390,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.5,82.4000015258789,917.0,23.700000762939453,84.9000015258789,908.0,156.7434844970703,6373.1669921875,35.433109283447266,13.67491626739502,82.39374542236328,3.931368112564087,152.75230407714844,6052.37060546875,34.38389587402344,13.95484733581543,82.05184936523438,3.9933691024780273,148.20155334472656,5777.73974609375,33.3768424987793,14.441964149475098,81.49803161621094,4.060012340545654,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:30:27.478145,24.100000381469727,83.6500015258789,0.7708,-1.8011056401586556,-1.8011056401586556,-2.8314112803173113
11391,11391,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,83.0999984741211,915.0,23.799999237060547,85.69999694824219,906.0,156.96160888671875,6372.9296875,35.49739456176758,13.701224327087402,82.35919952392578,3.93959379196167,152.59817504882812,6057.85400390625,34.32416915893555,13.916104316711426,82.1043701171875,3.979552984237671,148.13125610351562,5780.103515625,33.37265396118164,14.443585395812988,81.50325012207031,4.053182125091553,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:31:29.036776,24.199999809265137,84.39999771118164,0.7708,-1.8022596257615116,-1.8022596257615116,-2.833719251523023
11392,11392,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,83.5,911.0,23.89999961853028,86.0999984741211,900.0,156.0668487548828,6372.9296875,35.267242431640625,13.68610382080078,82.37822723388672,3.935697555541992,152.72000122070312,6059.18115234375,34.385948181152344,13.894640922546388,82.12892150878906,3.97647762298584,148.32757568359375,5774.3876953125,33.3972282409668,14.442949295043944,81.49526977539062,4.061814785003662,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:32:29.866683,24.300000190734867,84.79999923706055,0.7708,-1.873564647767549,-1.873564647767549,-2.976329295535098
11393,11393,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,83.80000305175781,904.0,24.0,86.19999694824219,897.0,156.52377319335938,6380.69091796875,35.357723236083984,13.679771423339844,82.37882232666016,3.9414122104644775,152.91673278808594,6054.7822265625,34.32111358642578,13.9132719039917,82.10326385498047,3.983465433120728,148.15814208984375,5785.19775390625,33.37774658203125,14.445116996765137,81.49566650390625,4.059261798858643,0.0,0.0,1.5700000524520874,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:33:30.758018,24.350000381469727,85.0,0.7708,-1.9092171587705635,-1.9092171587705635,-3.047634317541127
11394,11394,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,84.0,897.0,24.0,86.5999984741211,891.0,156.6049041748047,6380.69091796875,35.41941833496094,13.680169105529783,82.37422180175781,3.9456164836883545,152.8358612060547,6055.3798828125,34.32962417602539,13.939050674438477,82.0794677734375,3.981475830078125,148.1874542236328,5780.10498046875,33.45445251464844,14.444721221923828,81.49656677246094,4.058749198913574,0.0,0.2000000029802322,1.5800000429153442,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:34:31.589759,24.399999618530273,85.29999923706055,0.7708,-1.8747186333703996,-1.8747186333703996,-2.978637266740799
11395,11395,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.799999237060547,84.30000305175781,896.0,24.100000381469727,86.69999694824219,888.0,156.30938720703125,6377.880859375,35.30892562866211,13.71240234375,82.34457397460938,3.943021535873413,153.5496063232422,6057.6494140625,34.538719177246094,13.935988426208496,82.08025360107422,3.9837822914123535,147.05618286132812,5783.09912109375,33.054325103759766,14.414040565490724,81.52933502197266,4.05666446685791,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:35:32.471833,24.449999809265137,85.5,0.7708,-1.9805215007615113,-1.9805215007615113,-3.1902430015230228
11396,11396,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.799999237060547,84.5999984741211,898.0,24.100000381469727,86.9000015258789,888.0,156.6029815673828,6377.880859375,35.35957336425781,13.687714576721191,82.38190460205078,3.930422067642212,153.036376953125,6057.0107421875,34.44601821899414,13.908197402954102,82.12688446044922,3.964931011199951,148.09178161621094,5784.09521484375,33.35361099243164,14.456009864807127,81.47940826416016,4.064566612243652,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:36:33.373108,24.449999809265137,85.75,0.7708,-1.9805215007615113,-1.9805215007615113,-3.1902430015230228
11397,11397,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.799999237060547,84.80000305175781,901.0,24.100000381469727,87.0999984741211,887.0,156.3943634033203,6376.7060546875,35.351749420166016,13.71202564239502,82.35633087158203,3.931659698486328,152.6844482421875,6052.78173828125,34.31402969360352,13.915190696716309,82.11279296875,3.9720749855041504,146.3265380859375,5781.7138671875,32.878108978271484,14.394194602966309,81.56047058105469,4.045372009277344,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:37:34.258762,24.449999809265137,85.95000076293945,0.7708,-1.9805215007615113,-1.9805215007615113,-3.1902430015230228
11398,11398,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.89999961853028,85.0,911.0,24.200000762939453,87.19999694824219,890.0,156.2238311767578,6376.7060546875,35.23895263671875,13.68904972076416,82.36994934082031,3.941011905670166,153.01719665527344,6052.123046875,34.38263702392578,13.949410438537598,82.07740020751953,3.9731831550598153,147.90618896484375,5778.43798828125,33.28755187988281,14.444293022155762,81.50616455078125,4.04954195022583,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:38:35.183561,24.550000190734867,86.0999984741211,0.7708,-2.051826522767549,-2.051826522767549,-3.332853045535098
11399,11399,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.67245483398437,100.0,24.89999961853028,85.19999694824219,918.0,24.200000762939453,87.5,893.0,156.39239501953125,6375.43359375,35.28316116333008,13.696365356445312,82.3619613647461,3.9416701793670654,153.36317443847656,6055.69189453125,34.44358825683594,13.910614967346191,82.11174011230469,3.97769832611084,148.6297607421875,5780.6044921875,33.537696838378906,14.369532585144045,81.58385467529297,4.046645641326904,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:39:36.065999,24.550000190734867,86.3499984741211,0.7708,-2.051826522767549,-0.18652968388795899,-1.467556206655508
11400,11400,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.574073791503903,100.0,24.89999961853028,85.30000305175781,919.0,24.200000762939453,86.0,898.0,156.2858123779297,6375.43359375,35.314456939697266,13.693689346313477,82.36815643310547,3.938148021697998,153.09237670898438,6052.27880859375,34.423526763916016,13.93517017364502,82.08566284179688,3.9791548252105713,146.7754669189453,5778.81005859375,33.008392333984375,14.41779613494873,81.52899169921875,4.053203105926514,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:40:37.052022,24.550000190734867,85.6500015258789,0.7708,-2.121976879155641,-0.19290698901414918,-1.5440838681697902
11401,11401,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.67245483398437,100.0,24.89999961853028,84.0999984741211,920.0,24.200000762939453,84.5999984741211,901.0,156.38893127441406,6375.43359375,35.33833694458008,13.711438179016112,82.34510040283203,3.943492412567138,152.77743530273438,6054.10888671875,34.36429977416992,13.917702674865724,82.10543060302734,3.97687578201294,146.6070556640625,5774.13427734375,32.893035888671875,14.403959274291992,81.54126739501953,4.054757595062256,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:41:38.542140,24.550000190734867,84.3499984741211,0.7708,-2.051826522767549,-0.18652968388795899,-1.467556206655508
11402,11402,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.67245483398437,100.0,24.89999961853028,82.9000015258789,920.0,24.100000381469727,83.0999984741211,904.0,156.36778259277344,6375.43359375,35.34023666381836,13.675917625427246,82.3882827758789,3.935831308364868,156.4669952392578,6059.9306640625,35.19154357910156,13.902860641479492,82.12069702148438,3.9764599800109854,146.766845703125,5782.15185546875,32.96795654296875,14.409276962280272,81.53258514404297,4.058184623718262,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:42:39.387335,24.500000000000004,83.0,0.7708,-2.0161740117645315,-0.1832885465240483,-1.42866255828858
