,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11403,11403,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.700000762939453,81.69999694824219,919.0,24.0,81.19999694824219,904.0,156.36253356933594,6386.87158203125,35.32444381713867,13.711811065673828,82.34786987304688,3.940343379974365,153.17202758789062,6058.75244140625,34.46016311645508,13.92570686340332,82.09883880615234,3.9754793643951416,146.8456573486328,5776.94775390625,33.032894134521484,14.416010856628418,81.53863525390625,4.045365810394287,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:43:40.210951,24.350000381469727,81.44999694824219,0.7708,-1.9793675151586558,-1.9793675151586558,-3.1879350303173117
11404,11404,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,81.5,917.0,23.799999237060547,83.69999694824219,905.0,156.24880981445312,6386.87158203125,35.29829788208008,13.691133499145508,82.36425018310547,3.9446442127227774,152.91610717773438,6050.6484375,34.361759185791016,13.881105422973633,82.14156341552734,3.977363586425781,146.9715576171875,5780.27587890625,33.073116302490234,14.413915634155272,81.5370864868164,4.049012660980225,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:44:41.074207,24.199999809265137,82.5999984741211,0.7708,-1.8724099821496034,-1.8724099821496034,-2.974019964299207
11405,11405,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,82.19999694824219,912.0,23.799999237060547,84.80000305175781,905.0,156.79124450683594,6373.7265625,35.43569564819336,13.684816360473633,82.37845611572266,3.936750888824463,153.08950805664062,6055.62353515625,34.41059494018555,13.900489807128906,82.11929321289062,3.980257987976074,146.54263305664062,5781.94873046875,32.94617462158203,14.411766052246094,81.53140258789062,4.056844234466553,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:45:41.972011,24.199999809265137,83.5,0.7708,-1.8724099821496034,-1.8724099821496034,-2.974019964299207
11406,11406,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.700000762939453,82.80000305175781,906.0,23.89999961853028,85.19999694824219,901.0,156.25137329101562,6373.7265625,35.2803955078125,13.714404106140137,82.34174346923828,3.943881988525391,152.15353393554688,6058.65576171875,34.12117004394531,13.940680503845217,82.07586669921875,3.983486652374268,146.75079345703125,5782.92578125,32.98765182495117,14.421090126037598,81.52932739257812,4.04962158203125,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:46:42.853660,24.300000190734867,84.0,0.7708,-1.9437150041556408,-1.9437150041556408,-3.1166300083112817
11407,11407,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,83.0999984741211,898.0,24.0,85.69999694824219,899.0,156.60887145996094,6377.24169921875,35.40791320800781,13.703904151916504,82.35801696777344,3.938091516494751,152.01170349121094,6056.61669921875,34.17235565185547,13.938506126403809,82.07941436767578,3.982072591781616,146.9298858642578,5781.68896484375,33.02555084228516,14.43169403076172,81.51361083984375,4.054717540740967,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:47:43.700811,24.399999618530273,84.39999771118164,0.7708,-2.015019346146586,-2.015019346146586,-3.2592386922931724
11408,11408,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,83.5,896.0,24.0,86.0,894.0,156.5008087158203,6377.24169921875,35.227561950683594,13.70924949645996,82.35380554199219,3.936993360519409,152.54432678222656,6060.865234375,34.25617599487305,13.903206825256348,82.12223052978516,3.974576711654663,146.54872131347656,5783.24365234375,32.95792007446289,14.393316268920898,81.55630493164062,4.050430774688721,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:48:44.654488,24.399999618530273,84.75,0.7708,-2.0851669824743273,-2.0851669824743273,-3.3995339649486547
11409,11409,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,83.80000305175781,897.0,24.100000381469727,86.30000305175781,893.0,156.81459045410156,6374.310546875,35.46348190307617,13.691923141479492,82.36878204345703,3.939312219619751,152.98951721191406,6057.31884765625,34.386985778808594,13.88417911529541,82.13799285888672,3.977807283401489,148.0186004638672,5782.55419921875,33.306888580322266,14.471742630004885,81.46558380126953,4.062656879425049,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:49:45.537114,24.449999809265137,85.05000305175781,0.7708,-2.1208194934773443,-2.1208194934773443,-3.4708389869546887
11410,11410,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.89999961853028,84.4000015258789,902.0,24.100000381469727,86.5999984741211,894.0,156.27027893066406,6374.310546875,35.30366134643555,13.716245651245115,82.35174560546875,3.931986808776856,152.12503051757812,6055.80029296875,34.15973663330078,13.908525466918944,82.12551879882812,3.965970993041992,146.76815795898438,5774.658203125,33.01212310791016,14.412476539611816,81.53520965576172,4.052358627319336,0.0,0.2000000029802322,1.5099999904632568,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:50:46.440992,24.500000000000004,85.5,0.7708,-2.1564720044803645,-2.1564720044803645,-3.542144008960729
11411,11411,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.574073791503903,100.0,24.89999961853028,84.5999984741211,909.0,24.200000762939453,87.0999984741211,894.0,156.51815795898438,6372.486328125,35.364925384521484,13.71097469329834,82.34954071044922,3.9395406246185294,151.8529510498047,6055.8076171875,34.09090805053711,13.931350708007812,82.0899658203125,3.978703022003174,146.86878967285156,5779.28076171875,33.01084518432617,14.43643283843994,81.51620483398438,4.04741907119751,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:51:48.035948,24.550000190734867,85.8499984741211,0.7708,-2.121976879155641,-0.19290698901414918,-1.5440838681697902
11412,11412,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.89999961853028,84.19999694824219,917.0,24.200000762939453,84.5999984741211,899.0,155.85415649414062,6372.486328125,35.26198196411133,13.672152519226074,82.3833236694336,3.944547176361084,153.85711669921875,6055.33984375,34.57148742675781,13.952930450439451,82.0676498413086,3.979445219039917,148.2991943359375,5782.35400390625,33.40201950073242,14.445323944091797,81.50533294677734,4.049397468566895,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:52:48.983738,24.550000190734867,84.39999771118164,0.7708,-2.192124515483382,-0.1992840468621256,-1.6206085623455075
11413,11413,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.89999961853028,82.9000015258789,921.0,24.100000381469727,82.80000305175781,903.0,156.54493713378906,6372.486328125,35.334964752197266,13.680704116821287,82.37311553955078,3.946177959442138,152.93826293945312,6056.2060546875,34.41086959838867,13.91353988647461,82.10368347167969,3.982795476913452,148.46640014648438,5781.34912109375,33.47785186767578,14.460487365722656,81.48390197753906,4.055646896362305,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:53:49.924321,24.500000000000004,82.85000228881836,0.7708,-2.1564720044803645,-0.19604290949821496,-1.5817149139785796
11414,11414,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.700000762939453,81.5999984741211,922.0,23.89999961853028,81.5,908.0,156.4379425048828,6372.486328125,35.33949279785156,13.705315589904783,82.35860443115234,3.9360909461975098,152.8643341064453,6054.16650390625,34.3275032043457,13.91177463531494,82.11536407470703,3.972844362258911,148.24334716796875,5781.74755859375,33.34444808959961,14.43683910369873,81.50114440917969,4.062044620513916,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 00:54:50.867305,24.300000190734867,81.54999923706055,0.7708,-2.013862640483382,-0.1830784218621256,-1.4261410623455075
11415,11415,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.458335876464844,100.0,24.600000381469727,80.0999984741211,923.0,23.799999237060547,80.0,911.0,156.3404541015625,6378.27685546875,35.290138244628906,13.68422508239746,82.37223815917969,3.943547964096069,152.94195556640625,6058.23388671875,34.38840866088867,13.914032936096191,82.10380554199219,3.982177495956421,146.6731719970703,5780.318359375,32.968936920166016,14.41869068145752,81.52713775634766,4.054176330566406,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:55:51.801128,24.199999809265137,80.04999923706055,0.7708,-1.954936613123417,-1.954936613123417,-3.139073226246834
11416,11416,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.5,80.5,922.0,23.700000762939453,82.9000015258789,913.0,156.41065979003906,6378.27685546875,35.32756423950195,13.694896697998049,82.36502075195312,3.940057039260864,155.60885620117188,6057.8583984375,34.98101806640625,13.876773834228516,82.14448547363281,3.978780031204224,146.41348266601562,5775.99462890625,32.893287658691406,14.439261436462402,81.50114440917969,4.058991432189941,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:56:52.825696,24.100000381469727,81.70000076293945,0.7708,-1.8712532764863967,-1.8712532764863967,-2.9717065529727935
11417,11417,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.5,81.30000305175781,922.0,23.700000762939453,84.19999694824219,913.0,156.42808532714844,6376.87451171875,35.327674865722656,13.709321022033691,82.35247802734375,3.938416004180908,152.80967712402344,6058.8125,34.27793884277344,13.940720558166504,82.0736312866211,3.9856019020080566,148.2476043701172,5778.67626953125,33.39114761352539,14.457159042358398,81.4793701171875,4.063479423522949,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:57:53.780621,24.100000381469727,82.75,0.7708,-1.8712532764863967,-1.8712532764863967,-2.9717065529727935
11418,11418,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.600000381469727,81.9000015258789,919.0,23.700000762939453,84.9000015258789,913.0,156.50100708007812,6376.87451171875,35.37779235839844,13.680376052856444,82.37913513183594,3.9405572414398193,152.79273986816406,6059.38818359375,34.327335357666016,13.908110618591309,82.10917663574219,3.982730865478516,147.91683959960938,5779.00341796875,33.312522888183594,14.439677238464355,81.507568359375,4.052794933319092,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:58:54.726495,24.15000057220459,83.4000015258789,0.7708,-1.9069057874894142,-1.9069057874894142,-3.0430115749788285
11419,11419,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.30497360229492,100.0,24.600000381469727,82.4000015258789,914.0,23.799999237060547,85.30000305175781,910.0,156.12673950195312,6371.490234375,35.24409484863281,13.703210830688477,82.35504913330078,3.941759586334229,152.22354125976562,6056.138671875,34.200252532958984,13.928017616271973,82.0905990600586,3.981388807296753,147.7491912841797,5777.9833984375,33.23502349853516,14.461832046508787,81.48540496826172,4.052754878997803,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 00:59:55.657269,24.199999809265137,83.85000228881836,0.7708,-2.0642911993145967,-2.0642911993145967,-3.3577823986291935
11420,11420,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,83.19999694824219,906.0,23.89999961853028,85.80000305175781,905.0,156.7709197998047,6371.490234375,35.44205474853516,13.68154239654541,82.38671875,3.931758165359497,152.4518280029297,6054.3671875,34.29918670654297,13.943400382995604,82.07642364501953,3.980211734771729,148.35678100585938,5777.68359375,33.41360092163086,14.45197296142578,81.48761749267578,4.0603928565979,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:00:56.622933,24.300000190734867,84.5,0.7708,-2.084012996871474,-2.084012996871474,-3.3972259937429476
11421,11421,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,83.5999984741211,899.0,23.89999961853028,86.0999984741211,896.0,156.65809631347656,6372.17822265625,35.307769775390625,13.677711486816406,82.38414764404297,3.9381449222564697,154.66253662109375,6059.48388671875,34.7646369934082,13.92064094543457,82.11036682128906,3.969011068344116,147.92393493652344,5785.4384765625,33.345882415771484,14.44422435760498,81.50212860107422,4.053616046905518,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:01:58.239400,24.300000190734867,84.8499984741211,0.7708,-2.084012996871474,-2.084012996871474,-3.3972259937429476
11422,11422,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,83.80000305175781,895.0,24.0,86.19999694824219,890.0,156.609619140625,6372.17822265625,35.43341064453125,13.705886840820312,82.3450927734375,3.949094772338867,152.5574493408203,6056.51806640625,34.31573867797852,13.90440273284912,82.11849975585938,3.9770705699920654,146.74176025390625,5783.1025390625,32.9628791809082,14.424386024475098,81.52423095703125,4.051385402679443,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:02:59.112947,24.399999618530273,85.0,0.7708,-2.155317338862419,-2.155317338862419,-3.5398346777248384
11423,11423,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,84.0999984741211,895.0,24.100000381469727,86.4000015258789,887.0,156.7765655517578,6377.6201171875,35.476463317871094,13.680877685546877,82.38938903808594,3.9296956062316895,152.791748046875,6058.62353515625,34.24212646484375,13.87056827545166,82.15708923339844,3.972399950027466,146.6636962890625,5779.052734375,32.9620475769043,14.416705131530762,81.5323715209961,4.050920486450195,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:04:00.004005,24.449999809265137,85.25,0.7708,-2.1909698498654366,-2.1909698498654366,-3.6111396997308733
11424,11424,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,84.30000305175781,899.0,24.100000381469727,86.69999694824219,887.0,156.63636779785156,6377.6201171875,35.43185043334961,13.677657127380373,82.38745880126953,3.934921979904175,152.88568115234375,6057.55419921875,34.38031005859375,13.88249397277832,82.1390151977539,3.978518009185791,146.7953643798828,5779.44091796875,33.0152473449707,14.46282196044922,81.48242950439453,4.054800987243652,0.0,0.0,1.559999942779541,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:05:00.985153,24.449999809265137,85.5,0.7708,-2.1208194934773443,-2.1208194934773443,-3.4708389869546887
11425,11425,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.89999961853028,84.5999984741211,905.0,24.100000381469727,86.9000015258789,888.0,156.2908935546875,6368.60302734375,35.28485107421875,13.718564987182615,82.34535217285156,3.9361281394958496,152.96994018554688,6062.09814453125,34.38787841796875,13.921140670776367,82.10322570800781,3.975645542144776,148.1925506591797,5781.3154296875,33.324581146240234,14.472740173339844,81.47577667236328,4.051501750946045,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:06:01.879364,24.500000000000004,85.75,0.7708,-2.1564720044803645,-2.1564720044803645,-3.542144008960729
11426,11426,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.89999961853028,84.80000305175781,916.0,24.200000762939453,87.0,889.0,156.5194549560547,6368.60302734375,35.369808197021484,13.706207275390623,82.3468017578125,3.947031974792481,153.52467346191406,6059.66796875,34.50971603393555,13.955594062805176,82.06315612792969,3.981258153915405,148.17481994628906,5778.478515625,33.380088806152344,14.44853973388672,81.48912048339844,4.062368392944336,0.0,0.0,1.5399999618530271,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:07:02.754300,24.550000190734867,85.9000015258789,0.7708,-2.192124515483382,-2.192124515483382,-3.613449030966764
11427,11427,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.89999961853028,85.0,919.0,24.200000762939453,87.30000305175781,893.0,156.4946746826172,6376.57275390625,35.37253952026367,13.68790340423584,82.3775863647461,3.934587240219116,152.5856475830078,6051.84814453125,34.31130599975586,13.940706253051758,82.07206726074219,3.987236738204956,148.0723419189453,5783.41552734375,33.34931564331055,14.417856216430664,81.5240707397461,4.058113098144531,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:08:03.612307,24.550000190734867,86.1500015258789,0.7708,-2.192124515483382,-0.1992840468621256,-1.6206085623455075
11428,11428,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.377315521240234,100.0,24.89999961853028,84.4000015258789,921.0,24.200000762939453,84.80000305175781,896.0,156.47564697265625,6376.57275390625,35.36077117919922,13.68298053741455,82.3752212524414,3.941839694976807,152.55792236328125,6051.47802734375,34.34540939331055,13.953859329223633,82.06710815429688,3.979046583175659,147.85850524902344,5777.49072265625,33.29206848144531,14.4519624710083,81.48983001708984,4.058241367340088,0.0,0.0,1.5,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:09:04.444376,24.550000190734867,84.60000228881836,0.7708,-2.262274871871474,-0.2056613519883158,-1.6971362238597898
11429,11429,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.374420166015625,100.0,24.799999237060547,83.0,921.0,24.100000381469727,83.0,899.0,156.5712432861328,6376.57275390625,35.39311599731445,13.68186092376709,82.38157653808594,3.93660306930542,152.70294189453125,6059.36474609375,34.371788024902344,13.929574012756348,82.08419799804688,3.9897186756134033,147.6596221923828,5784.373046875,33.231712341308594,14.439888954162598,81.51490783691406,4.045240879058838,0.0,0.0,1.5199999809265137,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:10:05.276782,24.449999809265137,83.0,0.7708,-2.1930343756699564,-0.19936676142454146,-1.621601137094498
11430,11430,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.377315521240234,100.0,24.799999237060547,81.80000305175781,920.0,24.0,81.69999694824219,900.0,156.5151824951172,6376.57275390625,35.37225341796875,13.697172164916992,82.36144256591797,3.941397905349731,153.2469024658203,6050.11669921875,34.44464874267578,13.935982704162598,82.08860778808594,3.9754478931427,148.3062286376953,5776.39013671875,33.440948486328125,14.452383041381836,81.48650360107422,4.061107635498047,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:11:06.128568,24.399999618530273,81.75,0.7708,-2.155317338862419,-0.19593793989658356,-1.5804552787590027
11431,11431,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,79.80000305175781,918.0,23.799999237060547,81.69999694824219,901.0,156.52688598632812,6375.97705078125,35.370121002197266,13.672311782836914,82.38407135009766,3.943662405014038,152.98269653320312,6050.48388671875,34.31471252441406,13.90731430053711,82.11936950683594,3.973329544067383,146.77294921875,5779.90576171875,32.978755950927734,14.41441822052002,81.53865814208984,4.046952724456787,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:12:07.661744,24.25,80.75,0.7708,-2.048360485868454,-2.048360485868454,-3.3259209717369083
11432,11432,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.700000762939453,80.5999984741211,913.0,23.799999237060547,83.5,901.0,156.3367156982422,6375.97705078125,35.33233642578125,13.67230224609375,82.38655853271484,3.941143989562988,152.89076232910156,6057.42626953125,34.357444763183594,13.919271469116213,82.1073226928711,3.973408699035645,147.99652099609375,5780.08642578125,33.32828521728516,14.432866096496582,81.50162506103516,4.065515995025635,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:13:08.545865,24.25,82.04999923706055,0.7708,-2.1185108422565433,-2.1185108422565433,-3.4662216845130867
11433,11433,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27603912353516,100.0,24.600000381469727,81.5999984741211,906.0,23.799999237060547,84.5,900.0,156.7098388671875,6378.62646484375,35.41806411743164,13.676787376403809,82.39042663574219,3.932811737060547,152.7699737548828,6056.40966796875,34.37155532836914,13.899456024169922,82.12152862548828,3.979025602340698,146.9034881591797,5782.40234375,33.06028747558594,14.383182525634766,81.57005310058594,4.046753883361816,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:14:09.403317,24.199999809265137,83.04999923706055,0.7708,-2.084922857058046,-2.084922857058046,-3.399045714116092
11434,11434,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,82.19999694824219,901.0,23.799999237060547,85.19999694824219,896.0,156.4279327392578,6378.62646484375,35.376953125,13.706537246704102,82.35257720947266,3.9408609867095934,152.6563262939453,6057.2255859375,34.321746826171875,13.901747703552246,82.1178207397461,3.980438709259033,148.12286376953125,5783.66943359375,33.377899169921875,14.42376708984375,81.51775360107422,4.058515548706055,0.0,0.0,1.5700000524520874,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:15:10.260039,24.199999809265137,83.69999694824219,0.7708,-2.0127079748654366,-2.0127079748654366,-3.2546159497308733
11435,11435,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.600000381469727,82.80000305175781,894.0,23.799999237060547,85.5999984741211,890.0,156.6719970703125,6375.6513671875,35.40763854980469,13.676231384277344,82.38308715820312,3.9406888484954834,152.49253845214844,6054.61279296875,34.27191162109375,13.921506881713867,82.10066986083984,3.977808952331543,146.5821990966797,5777.61083984375,32.909366607666016,14.373695373535156,81.57537078857422,4.050928592681885,0.0,0.2000000029802322,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:16:11.135026,24.199999809265137,84.20000076293945,0.7708,-2.0127079748654366,-2.0127079748654366,-3.2546159497308733
11436,11436,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.700000762939453,83.19999694824219,894.0,23.89999961853028,85.80000305175781,888.0,156.624755859375,6375.6513671875,35.411251068115234,13.713176727294922,82.35465240478516,3.932141780853272,152.67062377929688,6054.4697265625,34.221641540527344,13.924043655395508,82.09419250488281,3.981768846511841,147.97434997558594,5780.03662109375,33.311119079589844,14.425728797912598,81.51477813720703,4.05950927734375,0.0,0.0,1.5499999523162842,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:17:11.969636,24.300000190734867,84.5,0.7708,-2.084012996871474,-2.084012996871474,-3.3972259937429476
11437,11437,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.22684860229492,100.0,24.700000762939453,83.5,898.0,24.0,86.0,886.0,156.69229125976562,6375.01806640625,35.358375549316406,13.71530532836914,82.3440170288086,3.940677404403688,152.67018127441406,6056.9990234375,34.291229248046875,13.897801399230955,82.1283187866211,3.973947286605835,146.60345458984375,5781.34375,32.973472595214844,14.378506660461426,81.58089447021484,4.040647983551025,0.0,0.0,1.5299999713897705,6.050000190734863,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:18:12.910989,24.350000381469727,84.75,0.7708,-2.226955568261149,-2.226955568261149,-3.683111136522298
11438,11438,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,83.80000305175781,903.0,24.0,86.30000305175781,886.0,156.64627075195312,6375.01806640625,35.38050079345703,13.68329906463623,82.3753433227539,3.942207098007202,155.4815673828125,6057.91796875,34.86610412597656,13.929523468017578,82.08135986328125,3.989128589630127,147.86398315429688,5784.22265625,33.3004035949707,14.450811386108398,81.49451446533203,4.0546488761901855,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:19:13.807102,24.399999618530273,85.05000305175781,0.7708,-2.2956180516386033,-2.2956180516386033,-3.8204361032772067
11439,11439,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,84.0999984741211,913.0,24.100000381469727,86.5,888.0,156.5658416748047,6381.70166015625,35.35717010498047,13.71249294281006,82.35093688964844,3.9366166591644287,152.5698699951172,6052.49658203125,34.34348678588867,13.920394897460938,82.1016845703125,3.977912187576294,148.26361083984375,5780.7626953125,33.42879867553711,14.450735092163086,81.49473571777344,4.054576396942139,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:20:14.652848,24.449999809265137,85.29999923706055,0.7708,-2.331270562641621,-2.331270562641621,-3.8917411252832417
11440,11440,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,84.5999984741211,921.0,24.100000381469727,86.80000305175781,893.0,156.6684112548828,6381.70166015625,35.4113655090332,13.707686424255373,82.34583282470703,3.9464967250823975,152.89540100097656,6054.267578125,34.38037872314453,13.813265800476074,82.23207092285156,3.954643726348877,147.05313110351562,5774.716796875,33.08551406860352,14.464570045471191,81.48168182373047,4.053778648376465,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:21:15.476778,24.449999809265137,85.70000076293945,0.7708,-2.2611202062535263,-2.2611202062535263,-3.7514404125070526
11441,11441,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.89999961853028,84.80000305175781,923.0,24.200000762939453,86.4000015258789,897.0,156.5081787109375,6374.51171875,35.35573196411133,13.691770553588867,82.37155151367188,3.9366958141326895,154.38568115234375,6056.423828125,34.743377685546875,13.905686378479004,82.11067962646484,3.983668088912964,148.41616821289062,5779.369140625,33.44068908691406,14.434916496276855,81.51234436035156,4.052760124206543,0.0,0.0,1.5099999904632568,6.070000171661377,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:22:17.002818,24.550000190734867,85.60000228881836,0.7708,-2.402575584647658,-2.402575584647658,-4.0343511692953165
11442,11442,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.89999961853028,83.5999984741211,923.0,24.100000381469727,83.69999694824219,900.0,156.50985717773438,6374.51171875,35.36387252807617,13.699951171875,82.36236572265625,3.937716245651245,153.01051330566406,6055.62158203125,34.43409729003906,13.95162296295166,82.07478332519531,3.973602294921875,146.65296936035156,5780.86572265625,32.985557556152344,14.405719757080078,81.54069519042969,4.053641319274902,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:23:17.859527,24.500000000000004,83.64999771118164,0.7708,-2.3669230736446405,-2.3669230736446405,-3.963046147289281
11443,11443,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,82.0999984741211,923.0,24.0,81.4000015258789,903.0,156.31753540039062,6374.51171875,35.28657531738281,13.68654441833496,82.37239837646484,3.941106557846069,152.9784698486328,6053.70263671875,34.39010238647461,13.886004447937012,82.13328552246094,3.980690717697144,148.03997802734375,5781.5947265625,33.333282470703125,14.430520057678224,81.51435852050781,4.055156230926514,0.0,0.0,1.5199999809265137,6.070000171661377,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:24:18.710903,24.399999618530273,81.75,0.7708,-2.2956180516386033,-2.2956180516386033,-3.8204361032772067
11444,11444,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,78.9000015258789,923.0,23.799999237060547,78.80000305175781,905.0,156.07162475585938,6374.51171875,35.22993850708008,13.715713500976562,82.34918212890625,3.9351303577423096,152.96530151367188,6053.79833984375,34.42511749267578,13.929429054260254,82.09595489501953,3.974609136581421,148.2498779296875,5781.23681640625,33.430931091308594,14.482831001281738,81.45366668701172,4.063519477844238,0.0,0.0,1.5,6.070000171661377,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 01:25:19.590626,24.199999809265137,78.85000228881836,0.7708,-2.153008687641621,-2.153008687641621,-3.5352173752832416
11445,11445,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.39999961853028,78.5,919.0,23.600000381469727,80.69999694824219,905.0,156.40940856933594,6373.8701171875,35.33966445922852,13.68657398223877,82.37435913085938,3.939124345779419,152.890869140625,6053.69970703125,34.312740325927734,13.905157089233398,82.1140365600586,3.980823755264282,148.23924255371094,5779.44140625,33.40740203857422,14.435396194458008,81.50789642333984,4.056706428527832,0.0,0.0,1.5399999618530271,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:26:20.441298,24.000000000000004,79.5999984741211,0.7708,-2.0103993236446405,-2.0103993236446405,-3.249998647289281
11446,11446,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.299999237060547,80.4000015258789,914.0,23.5,83.0999984741211,903.0,156.25811767578125,6373.8701171875,35.28730010986328,13.694459915161133,82.35723114013672,3.948328971862793,152.6079559326172,6063.0966796875,34.25605010986328,13.913507461547852,82.11092376708984,3.975559949874878,146.6885986328125,5779.162109375,32.98247146606445,14.401896476745604,81.54348754882812,4.054636001586914,0.0,0.0,1.5199999809265137,6.059999942779541,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 01:27:21.331713,23.899999618530273,81.75,0.7708,-1.939094301638603,-1.939094301638603,-3.1073886032772062
11447,11447,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.17766571044922,100.0,24.299999237060547,81.69999694824219,908.0,23.5,84.5,901.0,156.5127410888672,6379.37841796875,35.39498519897461,13.694056510925291,82.36861419677734,3.937347412109375,152.55271911621094,6053.85107421875,34.29764938354492,13.923721313476562,82.09498596191406,3.981299877166748,148.17507934570312,5782.62353515625,33.36597442626953,14.416756629943848,81.5262222290039,4.057039737701416,0.0,0.0,1.5199999809265137,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:28:22.190631,23.899999618530273,83.0999984741211,0.7708,-1.9411533873224258,-1.9411533873224258,-3.1115067746448517
11448,11448,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.39999961853028,82.4000015258789,902.0,23.600000381469727,85.19999694824219,896.0,156.41006469726562,6377.83544921875,35.313438415527344,13.70015811920166,82.36701965332031,3.932831048965454,153.2594757080078,6053.17626953125,34.48064422607422,13.949958801269531,82.07254791259766,3.977513551712036,148.2419891357422,5779.60107421875,33.44426727294922,14.45240306854248,81.48473358154297,4.062894821166992,0.0,0.0,1.5499999523162842,6.059999942779541,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 01:29:23.032954,24.000000000000004,83.79999923706055,0.7708,-2.0103993236446405,-2.0103993236446405,-3.249998647289281
11449,11449,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,83.19999694824219,901.0,23.600000381469727,85.80000305175781,893.0,156.73129272460938,6377.83544921875,35.4140510559082,13.705812454223633,82.34793853759766,3.94627857208252,152.2070770263672,6053.94970703125,34.16014862060547,13.943727493286133,82.07535552978516,3.98092532157898,146.334716796875,5778.67529296875,32.86270523071289,14.402663230895996,81.5523681640625,4.044987201690674,0.0,0.0,1.5199999809265137,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:30:23.992723,24.000000000000004,84.5,0.7708,-2.080546959972384,-2.080546959972384,-3.3902939199447677
11450,11450,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.07928466796875,100.0,24.5,83.9000015258789,903.0,23.799999237060547,86.4000015258789,891.0,156.35458374023438,6373.048828125,35.30408477783203,13.67852020263672,82.3822021484375,3.939279317855835,152.4635009765625,6053.0625,34.268367767333984,13.936891555786133,82.08785247802734,3.97526788711548,146.72756958007812,5778.02392578125,32.96110153198242,14.399161338806152,81.55811309814453,4.042740821838379,0.0,0.0,1.5099999904632568,6.059999942779541,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 01:31:24.833970,24.149999618530273,85.1500015258789,0.7708,-2.189565618710518,-2.189565618710518,-3.608331237421036
11451,11451,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.085071563720703,100.0,24.600000381469727,84.30000305175781,908.0,23.799999237060547,86.69999694824219,891.0,156.51089477539062,6373.048828125,35.35691452026367,13.70371437072754,82.35221862792969,3.944096565246582,156.04574584960938,6061.80810546875,35.073585510253906,13.901747703552246,82.10961151123047,3.988631248474121,148.28173828125,5781.4052734375,33.40934371948242,14.431561470031738,81.50791931152344,4.060547828674316,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:32:26.612988,24.199999809265137,85.5,0.7708,-2.2210917981648444,-2.2210917981648444,-3.671383596329689
11452,11452,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.600000381469727,84.4000015258789,919.0,23.89999961853028,86.9000015258789,892.0,156.4582977294922,6384.38623046875,35.34650421142578,13.703072547912598,82.355712890625,3.9412412643432617,152.99574279785156,6059.080078125,34.41741943359375,13.92559051513672,82.0978012084961,3.976646661758423,148.22177124023438,5780.541015625,33.39178466796875,14.358208656311035,81.57754516601562,4.064285755157471,0.0,0.0,1.5399999618530271,6.059999942779541,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 01:33:27.524227,24.250000000000004,85.6500015258789,0.7708,-2.2588088349723843,-2.2588088349723843,-3.7468176699447686
11453,11453,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.07638931274414,100.0,24.600000381469727,84.69999694824219,929.0,23.89999961853028,87.0999984741211,896.0,156.53411865234375,6384.38623046875,35.35432434082031,13.665756225585938,82.39092254638672,3.943312168121338,153.27801513671875,6053.51611328125,34.4644889831543,13.936790466308594,82.08621215820312,3.977017879486084,147.8201446533203,5777.921875,33.22468185424805,14.457829475402832,81.47734069824219,4.064793586730957,0.0,0.0,1.5499999523162842,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:34:28.506175,24.250000000000004,85.89999771118164,0.7708,-2.262935166521075,-2.262935166521075,-3.7550703330421498
11454,11454,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,85.0,933.0,24.0,87.30000305175781,899.0,156.844970703125,6372.7333984375,35.47661590576172,13.663677215576172,82.39530181884766,3.941044569015503,153.21176147460938,6060.9921875,34.435604095458984,13.954136848449709,82.06550598144531,3.9803507328033447,146.78305053710938,5776.35693359375,33.02287673950195,14.415003776550291,81.53057098388672,4.054445266723633,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:35:29.390424,24.350000381469727,86.1500015258789,0.7708,-2.4023260191106797,-2.4023260191106797,-4.03385203822136
11455,11455,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.80728912353516,100.0,24.700000762939453,85.19999694824219,934.0,24.0,87.5,901.0,156.50836181640625,6372.7333984375,35.345096588134766,13.680084228515623,82.39312744140625,3.9268124103546143,152.94992065429688,6054.416015625,34.368831634521484,13.890958786010742,82.12682342529297,3.98224687576294,148.00650024414062,5779.5869140625,33.314292907714844,14.477998733520508,81.46329498291016,4.058696269989014,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:36:30.351983,24.350000381469727,86.3499984741211,0.7708,-2.526121405692098,-2.526121405692098,-4.281442811384196
11456,11456,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,85.4000015258789,934.0,24.100000381469727,87.5999984741211,901.0,156.6974334716797,6377.0087890625,35.38910675048828,13.690699577331545,82.36361694335938,3.9457192420959473,152.80186462402344,6053.9580078125,34.38270568847656,13.925933837890623,82.10045623779297,3.9736409187316895,148.59950256347656,5779.90478515625,33.505226135253906,14.434346199035645,81.50321960449219,4.0624613761901855,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:37:31.237480,24.40000057220459,86.5,0.7708,-2.437978530113697,-2.437978530113697,-4.105157060227395
11457,11457,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.93170928955078,100.0,24.799999237060547,85.5,932.0,24.100000381469727,87.80000305175781,902.0,156.50123596191406,6377.0087890625,35.356685638427734,13.685796737670898,82.36771392822266,3.946520090103149,153.28562927246094,6054.7646484375,34.51131820678711,13.927326202392578,82.0914535522461,3.9812216758728014,147.7770538330078,5782.85546875,33.256378173828125,14.43025016784668,81.51398468017578,4.055824279785156,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:38:32.206490,24.449999809265137,86.6500015258789,0.7708,-2.508708259356022,-2.508708259356022,-4.2466165187120435
11458,11458,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,85.69999694824219,930.0,24.100000381469727,87.80000305175781,902.0,156.90782165527344,6369.25732421875,35.47941589355469,13.698963165283203,82.3603286743164,3.940709590911865,152.5095977783203,6054.46044921875,34.29524612426758,13.903523445129396,82.1190185546875,3.977513551712036,148.1824188232422,5780.8544921875,33.40492248535156,14.3947114944458,81.5508041381836,4.054501533508301,0.0,0.0,1.5499999523162842,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:39:33.095210,24.449999809265137,86.75,0.7708,-2.4736303611016273,-2.4736303611016273,-4.176460722203254
11459,11459,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.97222137451172,100.0,24.799999237060547,86.0999984741211,926.0,24.100000381469727,88.0,902.0,156.6678466796875,6369.25732421875,35.39899063110352,13.68802261352539,82.37718963623047,3.934830665588379,152.91966247558594,6051.75,34.417781829833984,13.909908294677734,82.1150131225586,3.975074291229248,146.7382049560547,5777.4072265625,32.9911994934082,14.413207054138184,81.54249572753906,4.044297695159912,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:40:34.036653,24.449999809265137,87.04999923706055,0.7708,-2.479821218454838,-2.479821218454838,-4.188842436909676
11460,11460,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.89999961853028,86.0999984741211,919.0,24.200000762939453,88.0999984741211,901.0,156.39248657226562,6379.28173828125,35.31498718261719,13.680536270141602,82.37940979003906,3.9400441646575928,152.64402770996094,6053.96533203125,34.31218338012695,13.89036464691162,82.13033294677734,3.979266166687012,147.94081115722656,5783.2822265625,33.26984786987305,14.450398445129396,81.49761962890625,4.0519700050354,0.0,0.0,1.5399999618530271,6.059999942779541,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:41:34.884728,24.550000190734867,87.0999984741211,0.7708,-2.544935383107665,-2.544935383107665,-4.319070766215329
11461,11461,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.89999961853028,85.9000015258789,911.0,24.299999237060547,86.5999984741211,900.0,156.4467315673828,6379.28173828125,35.36522674560547,13.680185317993164,82.39139556884766,3.928444623947144,152.73226928710938,6053.95751953125,34.3231315612793,13.917384147644045,82.10984802246094,3.972792863845825,147.95620727539062,5785.42578125,33.279964447021484,14.4624662399292,81.47779083251953,4.059750080108643,0.0,0.0,1.5299999713897705,6.059999942779541,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:42:36.495036,24.599999427795414,86.25,0.7708,-2.580587214095595,-2.580587214095595,-4.3903744281911905
11462,11462,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.96353912353516,100.0,24.799999237060547,84.5,902.0,24.200000762939453,84.30000305175781,897.0,156.64083862304688,6379.28173828125,35.4167366027832,13.701644897460938,82.36599731445312,3.932347059249878,152.81808471679688,6060.39697265625,34.398529052734375,13.902522087097168,82.11676788330078,3.980735540390015,146.27212524414062,5782.26025390625,32.80994415283203,14.41696071624756,81.522705078125,4.0603461265563965,0.0,0.0,1.5399999618530271,6.059999942779541,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:43:37.468187,24.5,84.4000015258789,0.7708,-2.521664586811063,-2.521664586811063,-4.272529173622127
11463,11463,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.03009033203125,100.0,24.700000762939453,82.5,898.0,24.0,81.5999984741211,893.0,156.49862670898438,6379.28173828125,35.37417984008789,13.710159301757812,82.34476470947266,3.945069551467896,152.50814819335938,6053.21044921875,34.314571380615234,13.963212966918944,82.05278015136719,3.984040260314941,147.87179565429688,5784.8466796875,33.289188385009766,14.483857154846191,81.46376037597656,4.052400588989258,0.0,0.0,1.5199999809265137,6.059999942779541,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 01:44:38.343888,24.350000381469727,82.04999923706055,0.7708,-2.367253560976982,-2.367253560976982,-3.963707121953964
11464,11464,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.5,79.0999984741211,898.0,23.799999237060547,79.0999984741211,892.0,156.50177001953125,6380.79443359375,35.35805130004883,13.69685173034668,82.35455322265625,3.948615074157715,152.54417419433594,6061.587890625,34.28683090209961,13.899735450744627,82.11698913574219,3.983279705047608,146.4854278564453,5781.66796875,32.95338439941406,14.406078338623049,81.54398345947266,4.049978733062744,0.0,0.0,1.5499999523162842,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:45:39.152196,24.149999618530273,79.0999984741211,0.7708,-2.1875038129663467,-2.1875038129663467,-3.6042076259326934
11465,11465,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.299999237060547,80.5999984741211,902.0,23.600000381469727,82.19999694824219,892.0,156.45716857910156,6380.79443359375,35.367340087890625,13.70445156097412,82.34817504882812,3.947386741638184,153.25674438476562,6054.646484375,34.46981430053711,13.951790809631348,82.0621337890625,3.98612380027771,147.69960021972656,5780.79296875,33.25078582763672,14.435744285583496,81.50027465820312,4.064006805419922,0.0,0.0,1.5199999809265137,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:46:40.097849,23.949999809265137,81.39999771118164,0.7708,-2.044894448969364,-2.044894448969364,-3.3189888979387283
11466,11466,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.299999237060547,81.9000015258789,910.0,23.600000381469727,84.30000305175781,894.0,156.38687133789062,6374.68505859375,35.32958221435547,13.71189785003662,82.34452819824219,3.943600416183472,152.75872802734375,6053.90625,34.27242660522461,13.962822914123535,82.05856323242188,3.9786605834960938,146.28392028808594,5778.8466796875,32.82421112060547,14.407485961914062,81.541259765625,4.051277160644531,0.0,0.0,1.5399999618530271,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:47:40.960186,23.949999809265137,83.10000228881836,0.7708,-2.044894448969364,-2.044894448969364,-3.3189888979387283
11467,11467,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.07638931274414,100.0,24.39999961853028,82.9000015258789,917.0,23.600000381469727,85.4000015258789,895.0,156.54200744628906,6374.68505859375,35.340057373046875,13.691577911376951,82.36721801757812,3.941235065460205,152.7467498779297,6050.84521484375,34.392269134521484,13.932821273803713,82.08887481689453,3.978328466415405,146.551513671875,5781.568359375,32.963069915771484,14.436424255371094,81.51476287841797,4.0488104820251465,0.0,0.0,1.5700000524520874,6.059999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:48:41.838427,24.000000000000004,84.1500015258789,0.7708,-2.084673291521075,-2.084673291521075,-3.3985465830421497
