,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11468,11468,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,83.5,922.0,23.700000762939453,86.0,897.0,156.64671325683594,6376.271484375,35.42334747314453,13.706863403320312,82.35964965820312,3.933517456054688,152.80780029296875,6050.16015625,34.38227844238281,13.895750999450684,82.1259536743164,3.978305339813232,146.39532470703125,5782.6328125,32.86344909667969,14.368308067321776,81.58214569091797,4.049613952636719,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:49:42.712718,24.050000190734867,84.75,0.7708,-2.1161994709754017,-2.1161994709754017,-3.4615989419508035
11469,11469,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.5,84.4000015258789,923.0,23.700000762939453,86.5999984741211,898.0,156.34226989746094,6376.271484375,35.30722427368164,13.703655242919922,82.35546112060547,3.940941572189331,153.52139282226562,6053.591796875,34.5436897277832,13.91904354095459,82.11117553710938,3.969795942306519,147.86973571777344,5774.916015625,33.28743362426758,14.451193809509276,81.50041961669922,4.048439979553223,0.0,0.0,1.5499999523162842,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:50:43.584429,24.100000381469727,85.5,0.7708,-2.0817043456506727,-2.0817043456506727,-3.3926086913013456
11470,11470,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,84.69999694824219,924.0,23.799999237060547,87.0999984741211,900.0,156.50465393066406,6376.27880859375,35.38683319091797,13.685293197631836,82.37227630615234,3.9424641132354736,153.29425048828125,6054.5009765625,34.50528717041016,13.886834144592283,82.14076232910156,3.9724233150482178,148.28697204589844,5779.3896484375,33.38214111328125,14.45505428314209,81.49019622802734,4.054764270782471,0.0,0.0,1.5199999809265137,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:51:44.454764,24.199999809265137,85.89999771118164,0.7708,-2.153008687641621,-2.153008687641621,-3.5352173752832416
11471,11471,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.142940521240234,100.0,24.600000381469727,84.9000015258789,923.0,23.89999961853028,87.19999694824219,901.0,156.51951599121094,6376.27880859375,35.391624450683594,13.668119430541992,82.39212799072266,3.9397847652435294,152.76409912109375,6061.9609375,34.29976272583008,13.91916847229004,82.10611724853516,3.974729299545288,148.23135375976562,5778.9228515625,33.38742446899414,14.433090209960938,81.50896453857422,4.057964324951172,0.0,0.0,1.4900000095367432,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:52:46.088434,24.250000000000004,86.04999923706055,0.7708,-2.2154809936809565,-2.2154809936809565,-3.660161987361913
11472,11472,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.600000381469727,85.19999694824219,921.0,24.0,87.4000015258789,902.0,156.5352783203125,6375.74267578125,35.32472229003906,13.677743911743164,82.38064575195312,3.941684722900391,153.63534545898438,6059.25244140625,34.5204963684082,13.931224822998049,82.08978271484375,3.978987216949463,148.21861267089844,5780.61083984375,33.40221405029297,14.445083618164062,81.49357604980469,4.061405181884766,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:53:46.926613,24.300000190734863,86.29999923706055,0.7708,-2.2243137096476553,-2.2243137096476553,-3.6778274192953107
11473,11473,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,85.4000015258789,917.0,24.0,87.5999984741211,901.0,156.46372985839844,6375.74267578125,35.36796188354492,13.707295417785645,82.3547592163086,3.937977552413941,152.35940551757812,6061.16064453125,34.252620697021484,13.916607856750488,82.09375762939453,3.989686965942383,148.09254455566406,5781.22607421875,33.38949203491211,14.453506469726562,81.49261474609375,4.0538716316223145,0.0,0.0,1.5099999904632568,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:54:47.849368,24.350000381469727,86.5,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11474,11474,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,85.5999984741211,909.0,24.0,87.80000305175781,898.0,156.3097381591797,6377.68798828125,35.33809280395508,13.710335731506348,82.35499572753906,3.934683322906494,152.485595703125,6059.30419921875,34.31126022338867,13.890251159667969,82.12703704833984,3.982729434967041,146.66180419921875,5779.15625,32.93619537353516,14.377154350280762,81.56609344482422,4.056775569915772,0.0,0.0,1.5499999523162842,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:55:48.729241,24.350000381469727,86.70000076293945,0.7708,-2.2599662206506728,-2.2599662206506728,-3.7491324413013456
11475,11475,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,85.80000305175781,903.0,24.100000381469727,87.9000015258789,893.0,156.72903442382812,6377.68798828125,35.45269012451172,13.710164070129396,82.35348510742188,3.936408758163452,152.16709899902344,6054.35986328125,34.18272399902344,13.93456745147705,82.08596801757812,3.979471921920776,146.321533203125,5775.9072265625,32.84669876098633,14.43043327331543,81.51754760742188,4.052017211914063,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:56:49.686094,24.40000057220459,86.85000228881836,0.7708,-2.2956187316536907,-2.2956187316536907,-3.8204374633073814
11476,11476,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.700000762939453,86.0,897.0,24.100000381469727,88.0,887.0,156.28823852539062,6374.0107421875,35.284507751464844,13.693675994873049,82.36530303955078,3.9410674571990967,152.50732421875,6050.1728515625,34.28493881225586,13.92905330657959,82.09034729003906,3.980652332305908,148.23333740234375,5780.064453125,33.40206527709961,14.4515380859375,81.4811782836914,4.067341327667236,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:57:50.578560,24.40000057220459,87.0,0.7708,-2.365766367981434,-2.365766367981434,-3.960732735962868
11477,11477,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,86.0999984741211,897.0,24.100000381469727,88.0999984741211,883.0,156.26614379882812,6374.0107421875,35.305686950683594,13.688759803771973,82.37208557128906,3.939157009124756,152.38504028320312,6055.91748046875,34.27976989746094,13.91221523284912,82.12177276611328,3.9660494327545166,146.24496459960938,5777.0400390625,32.82584762573242,14.424627304077148,81.52043914794922,4.054962635040283,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:58:51.458104,24.449999809265137,87.0999984741211,0.7708,-2.331270562641621,-2.331270562641621,-3.8917411252832417
11478,11478,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,86.19999694824219,900.0,24.200000762939453,88.19999694824219,885.0,156.3785400390625,6377.25390625,35.34492492675781,13.700295448303224,82.35688018798828,3.942795991897583,152.5806427001953,6054.8369140625,34.286598205566406,13.941202163696287,82.0804672241211,3.978302478790283,146.5886688232422,5785.86669921875,33.00045394897461,14.432847023010254,81.51199340820312,4.055168628692627,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 01:59:52.404545,24.5,87.19999694824219,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11479,11479,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.799999237060547,86.4000015258789,906.0,24.200000762939453,88.30000305175781,887.0,156.03622436523438,6377.25390625,35.20688247680664,13.708229064941406,82.34149932861328,3.9503114223480233,152.91075134277344,6052.9580078125,34.36197662353516,13.92916488647461,82.09835815429688,3.972466945648194,148.5181884765625,5778.82080078125,33.50333404541016,14.443690299987791,81.49832153320312,4.057990550994873,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:00:53.304893,24.5,87.35000228881836,0.7708,-2.366923073644638,-2.366923073644638,-3.9630461472892757
11480,11480,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.89999961853028,86.5,916.0,24.299999237060547,88.5,893.0,156.4291534423828,6370.71923828125,35.333255767822266,13.70436954498291,82.35811614990234,3.93753719329834,152.67007446289062,6056.69677734375,34.3326301574707,13.911338806152344,82.1182632446289,3.970418930053711,148.1719512939453,5779.69482421875,33.362361907958984,14.439196586608888,81.51000213623047,4.050878047943115,0.0,0.0,1.5,6.070000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:01:54.162289,24.599999427795414,87.5,0.7708,-2.3680770592474936,-0.21527973265886308,-1.8125567919063568
11481,11481,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.89999961853028,86.0,923.0,24.299999237060547,86.30000305175781,896.0,156.600341796875,6370.71923828125,35.35582733154297,13.65402126312256,82.40785217285156,3.938150405883789,153.19970703125,6060.01953125,34.43354415893555,13.918581008911133,82.10374450683594,3.977696418762207,146.87667846679688,5772.171875,33.0001106262207,14.465811729431152,81.46846008300781,4.065709590911865,0.0,0.0,1.5499999523162842,6.070000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:02:55.689494,24.599999427795414,86.1500015258789,0.7708,-2.4382274156355885,-0.22165703778505344,-1.8890844534206421
11482,11482,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.799999237060547,84.69999694824219,926.0,24.200000762939453,84.0999984741211,901.0,156.66830444335938,6370.71923828125,35.412872314453125,13.699753761291504,82.35989379882812,3.940411806106568,153.02099609375,6056.54638671875,34.410335540771484,13.933719635009766,82.08715057373047,3.979146718978882,146.5885772705078,5781.4384765625,32.93044662475586,14.386499404907228,81.55767059326172,4.055865287780762,0.0,0.0,1.5199999809265137,6.070000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:03:56.584756,24.5,84.39999771118164,0.7708,-2.366923073644638,-0.21517482487678527,-1.8112978985214232
11483,11483,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.700000762939453,82.4000015258789,926.0,24.0,81.4000015258789,906.0,156.39894104003906,6370.71923828125,35.36845397949219,13.67734432220459,82.38072204589844,3.941936492919922,152.8245086669922,6055.5283203125,34.370750427246094,13.904958724975586,82.11125183105469,3.98382830619812,147.96571350097656,5778.60693359375,33.333641052246094,14.463672637939451,81.48299407958984,4.053351402282715,0.0,0.2000000029802322,1.5499999523162842,6.070000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:04:57.472903,24.350000381469727,81.9000015258789,0.7708,-2.2599662206506728,-0.20545147460460664,-1.6946176952552794
11484,11484,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.03009033203125,100.0,24.5,80.0,926.0,23.799999237060547,80.5,909.0,156.3562469482422,6381.060546875,35.32183074951172,13.67092514038086,82.38800048828125,3.941111087799072,152.8589324951172,6058.48681640625,34.36662292480469,13.956269264221191,82.06455993652344,3.979170322418213,146.43701171875,5780.1103515625,32.95640182495117,14.396081924438477,81.55115509033203,4.05278205871582,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:05:58.350907,24.149999618530273,80.25,0.7708,-2.2246435169649126,-2.2246435169649126,-3.6784870339298252
11485,11485,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.39999961853028,81.5999984741211,926.0,23.600000381469727,83.5999984741211,909.0,156.26107788085938,6381.060546875,35.286773681640625,13.70228672027588,82.35870361328125,3.9390738010406494,153.08926391601562,6055.2939453125,34.43668746948242,13.950640678405762,82.06591796875,3.9834251403808594,147.9361114501953,5781.89013671875,33.279762268066406,14.44082260131836,81.5028076171875,4.056380748748779,0.0,0.0,1.5099999904632568,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:06:59.216435,24.000000000000004,82.5999984741211,0.7708,-2.080546959972384,-2.080546959972384,-3.3902939199447677
11486,11486,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.99247360229492,100.0,24.299999237060547,82.5999984741211,925.0,23.600000381469727,85.0,910.0,156.16168212890625,6373.3056640625,35.2388801574707,13.73306369781494,82.32643127441406,3.940546751022339,152.65635681152344,6052.38720703125,34.34674835205078,13.944771766662598,82.08599853515625,3.9692442417144775,148.050537109375,5777.96044921875,33.31877899169922,14.49757957458496,81.44572448730469,4.056676387786865,0.0,0.0,1.5399999618530271,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:08:00.132149,23.949999809265137,83.79999923706055,0.7708,-2.108856668064597,-2.108856668064597,-3.4469133361291937
11487,11487,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.39999961853028,83.4000015258789,920.0,23.700000762939453,85.80000305175781,908.0,156.7706756591797,6373.3056640625,35.43141174316406,13.70420742034912,82.35481262207031,3.9410500526428223,152.37884521484375,6050.54052734375,34.216487884521484,13.942377090454102,82.0777816772461,3.979891061782837,146.70895385742188,5784.05078125,33.0380973815918,14.381404876708984,81.56969451904297,4.048930168151856,0.0,0.0,1.5299999713897705,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:09:00.989140,24.050000190734867,84.60000228881836,0.7708,-2.188411633107665,-2.188411633107665,-3.6060232662153298
11488,11488,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.5,83.9000015258789,915.0,23.700000762939453,86.4000015258789,907.0,155.9705810546875,6368.4755859375,35.23578643798828,13.72800636291504,82.3360595703125,3.93595290184021,152.6797637939453,6052.9990234375,34.37384414672852,13.961291313171388,82.05939483642578,3.979349613189697,146.47926330566406,5777.09033203125,32.921287536621094,14.424073219299316,81.53005981445312,4.045863151550293,0.0,0.0,1.559999942779541,6.070000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:10:01.900537,24.100000381469727,85.1500015258789,0.7708,-2.294211780438421,-2.294211780438421,-3.8176235608768416
11489,11489,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.5,84.5999984741211,908.0,23.799999237060547,87.0,902.0,156.55642700195312,6368.4755859375,35.33497619628906,13.718908309936523,82.34266662597656,3.938450813293457,152.8561553955078,6051.32568359375,34.347076416015625,13.919370651245115,82.10708618164062,3.973578453063965,148.33087158203125,5778.52685546875,33.43415451049805,14.470088005065918,81.47464752197266,4.055302143096924,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:11:02.747359,24.149999618530273,85.79999923706055,0.7708,-2.4000139678144454,-2.4000139678144454,-4.0292279356288905
11490,11490,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.700000762939453,85.0,900.0,23.89999961853028,87.30000305175781,896.0,156.5457305908203,6373.88427734375,35.37371826171875,13.740262031555176,82.3178482055664,3.9419002532958975,153.1143341064453,6060.71630859375,34.460487365722656,13.93089485168457,82.08393859863281,3.985172033309937,148.30018615722656,5778.6484375,33.42909240722656,14.462798118591309,81.47686767578125,4.060327529907227,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:12:03.660428,24.300000190734867,86.1500015258789,0.7708,-2.5771218572115924,-2.5771218572115924,-4.383443714423185
11491,11491,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.700000762939453,85.0,900.0,24.0,87.4000015258789,892.0,156.24484252929688,6373.88427734375,35.28291320800781,13.715630531311035,82.35391998291016,3.930499792098999,153.23187255859375,6058.75048828125,34.453033447265625,13.935331344604492,82.08340454101562,3.981316089630127,148.180908203125,5782.04541015625,33.36203384399414,14.451172828674316,81.4907455444336,4.058136940002441,0.0,0.0,1.5499999523162842,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:13:05.256953,24.350000381469727,86.20000076293945,0.7708,-2.682924724602699,-2.682924724602699,-4.595049449205398
11492,11492,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.700000762939453,85.4000015258789,902.0,24.0,87.69999694824219,891.0,156.53463745117188,6380.8037109375,35.37273406982422,13.691423416137695,82.37345886230469,3.935169696807861,153.60426330566406,6061.326171875,34.4918327331543,13.912195205688477,82.12345123291016,3.964332818984986,148.14572143554688,5774.9580078125,33.366268157958984,14.43716812133789,81.49439239501953,4.068463802337647,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:14:06.151385,24.350000381469727,86.54999923706055,0.7708,-2.682924724602699,-2.682924724602699,-4.595049449205398
11493,11493,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.700000762939453,85.5,909.0,24.100000381469727,87.69999694824219,891.0,156.65660095214844,6380.8037109375,35.41818618774414,13.703543663024902,82.36323547363281,3.9332408905029297,153.216552734375,6054.794921875,34.4456787109375,13.926006317138672,82.09781646728516,3.976187705993652,148.30296325683594,5779.34912109375,33.40785598754883,14.453143119812012,81.48944091796875,4.0574493408203125,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:15:07.028522,24.40000057220459,86.5999984741211,0.7708,-2.7887248719334603,-2.7887248719334603,-4.80664974386692
11494,11494,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.439815521240234,100.0,24.700000762939453,85.80000305175781,922.0,24.100000381469727,87.9000015258789,893.0,156.48715209960938,6376.47802734375,35.373809814453125,13.70155906677246,82.36207580566406,3.93639087677002,152.70054626464844,6052.2646484375,34.358680725097656,13.913637161254885,82.11073303222656,3.9756689071655273,146.7751922607422,5780.1875,33.027915954589844,14.397364616394045,81.55409240722656,4.048571586608887,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:16:08.003254,24.40000057220459,86.85000228881836,0.7708,-2.823800050127506,-2.823800050127506,-4.8768001002550125
11495,11495,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.36747360229492,100.0,24.799999237060547,86.0,929.0,24.100000381469727,88.0,900.0,156.09129333496094,6376.47802734375,35.23781204223633,13.661900520324709,82.39905548095703,3.9390738010406494,152.6143341064453,6059.35400390625,34.355247497558594,13.941248893737791,82.08694458007812,3.9718096256256095,146.27012634277344,5781.13427734375,32.791465759277344,14.402888298034668,81.5488510131836,4.04826021194458,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:17:08.998792,24.449999809265137,87.0,0.7708,-2.911035105564596,-2.911035105564596,-5.051270211129193
11496,11496,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.271991729736328,100.0,24.799999237060547,86.0999984741211,933.0,24.100000381469727,88.0999984741211,904.0,156.5961151123047,6375.67333984375,35.391883850097656,13.715781211853027,82.34889221191406,3.935363531112671,152.72312927246094,6049.65478515625,34.35340881347656,13.939278602600098,82.08226776123047,3.978461980819702,147.83961486816406,5778.79833984375,33.2848014831543,14.442405700683594,81.49887084960938,4.0587334632873535,0.0,0.2000000029802322,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:18:09.930347,24.449999809265137,87.0999984741211,0.7708,-2.979118216087818,-2.979118216087818,-5.187436432175636
11497,11497,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.29224395751953,100.0,24.799999237060547,86.19999694824219,934.0,24.200000762939453,88.19999694824219,909.0,156.32958984375,6375.67333984375,35.29901123046875,13.690205574035645,82.35545349121094,3.9543979167938232,152.93966674804688,6053.80712890625,34.350799560546875,13.935813903808594,82.0829086303711,3.981298923492432,148.01976013183594,5779.166015625,33.36155700683594,14.456393241882324,81.4830093383789,4.060618877410889,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:19:10.837825,24.5,87.19999694824219,0.7708,-3.0003299267005916,-3.0003299267005916,-5.229859853401184
11498,11498,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.283565521240234,100.0,24.799999237060547,86.30000305175781,934.0,24.200000762939453,88.4000015258789,913.0,156.4337921142578,6372.2958984375,35.31561279296875,13.67445945739746,82.38148498535156,3.944081544876098,152.6129150390625,6055.1669921875,34.362098693847656,13.944738388061523,82.0862808227539,3.969045877456665,148.33770751953125,5776.8701171875,33.445926666259766,14.397186279296877,81.55772399902344,4.045085430145264,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 02:20:11.793424,24.5,87.35000228881836,0.7708,-3.0065180639934543,-3.0065180639934543,-5.242236127986908
11499,11499,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.29224395751953,100.0,24.799999237060547,85.69999694824219,933.0,24.200000762939453,86.0,914.0,155.76910400390625,6372.2958984375,35.38394546508789,13.675251007080078,82.38056182861328,3.944183111190796,152.44415283203125,6050.388671875,34.22830581665039,13.89928150177002,82.12261199951172,3.978110074996948,146.51976013183594,5778.81396484375,32.91950225830078,14.382269859313965,81.57081604003906,4.046907424926758,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 02:21:12.735994,24.5,85.8499984741211,0.7708,-3.0003299267005916,-3.0003299267005916,-5.229859853401184
11500,11500,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.21411895751953,100.0,24.799999237060547,84.19999694824219,932.0,24.100000381469727,84.4000015258789,915.0,156.1809539794922,6372.2958984375,35.274784088134766,13.67841911315918,82.39286804199219,3.9287314414978014,152.8863067626953,6053.71044921875,34.39432144165039,13.916170120239258,82.09849548339844,3.9853458404541016,148.297119140625,5781.91259765625,33.41783905029297,14.48568344116211,81.4459457397461,4.068431854248047,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 02:22:13.637337,24.449999809265137,84.29999923706055,0.7708,-3.020384251635075,-3.020384251635075,-5.2699685032701495
11501,11501,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.29224395751953,100.0,24.700000762939453,81.5999984741211,927.0,24.0,80.5999984741211,914.0,156.65293884277344,6372.2958984375,35.43672180175781,13.669441223144531,82.38361358642578,3.946974515914917,152.30487060546875,6060.701171875,34.18092346191406,13.92837142944336,82.09551239013672,3.9761579036712646,146.45074462890625,5778.09716796875,32.86542892456055,14.375978469848633,81.57392883300781,4.050122261047363,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 02:23:15.237947,24.350000381469727,81.0999984741211,0.7708,-2.893373073706627,-2.893373073706627,-5.0159461474132545
11502,11502,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.22858428955078,100.0,24.39999961853028,80.4000015258789,923.0,23.700000762939453,81.19999694824219,913.0,156.37020874023438,6375.6328125,35.33059310913086,13.672858238220217,82.38594818115234,3.9412686824798575,152.61093139648438,6056.00048828125,34.29434967041016,13.921903610229492,82.09977722167969,3.978330135345459,148.1878662109375,5784.0947265625,33.373741149902344,14.440285682678224,81.49771881103516,4.062032222747803,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:24:16.165283,24.050000190734867,80.79999923706055,0.7708,-2.7248510547995592,-2.7248510547995592,-4.678902109599118
11503,11503,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.18518447875977,100.0,24.299999237060547,81.80000305175781,917.0,23.600000381469727,83.9000015258789,908.0,156.2979736328125,6375.6328125,35.26922607421875,13.705059051513672,82.3530044555664,3.941943645477295,152.9304962158203,6057.50146484375,34.386470794677734,13.910445213317873,82.11800384521484,3.971570730209351,148.14295959472656,5781.03173828125,33.37413787841797,14.428808212280272,81.51564025878906,4.055620670318604,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:25:17.104175,23.949999809265137,82.85000228881836,0.7708,-2.684492159378526,-2.684492159378526,-4.598184318757053
11504,11504,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.0,100.0,24.299999237060547,82.80000305175781,911.0,23.600000381469727,85.19999694824219,905.0,155.93310546875,6379.2861328125,35.146263122558594,13.719326972961426,82.33221435546875,3.948450088500977,152.62498474121094,6052.8046875,34.29983139038086,13.926584243774414,82.10107421875,3.972384452819824,146.9313507080078,5780.69189453125,33.05237579345703,14.40718936920166,81.54251861572266,4.0503435134887695,0.0,0.0,1.5099999904632568,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:26:18.048034,23.949999809265137,84.0,0.7708,-2.816537488996982,-2.816537488996982,-4.862274977993964
11505,11505,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.98553466796875,100.0,24.39999961853028,83.4000015258789,904.0,23.600000381469727,85.9000015258789,899.0,156.41831970214844,6379.2861328125,35.32462310791016,13.713278770446776,82.34296417236328,3.943746566772461,152.9758758544922,6051.57177734375,34.43952560424805,13.924510955810549,82.10000610351562,3.9755005836486816,147.7337188720703,5778.7568359375,33.25922775268555,14.428773880004885,81.51009368896484,4.061179637908936,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:27:18.970220,24.000000000000004,84.6500015258789,0.7708,-2.8625044688415557,-2.8625044688415557,-4.954208937683111
11506,11506,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.95370483398437,100.0,24.39999961853028,83.9000015258789,897.0,23.700000762939453,86.4000015258789,892.0,156.5355224609375,6371.07080078125,35.36515808105469,13.68727207183838,82.37860870361328,3.9341750144958496,152.91180419921875,6050.45361328125,34.45856475830078,13.886898040771484,82.13314056396484,3.979944229125977,147.9638214111328,5780.58642578125,33.28346633911133,14.393228530883787,81.55433654785156,4.052436828613281,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:28:19.965364,24.050000190734867,85.1500015258789,0.7708,-2.9208531633925485,-2.9208531633925485,-5.070906326785098
11507,11507,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.98553466796875,100.0,24.5,84.30000305175781,894.0,23.799999237060547,86.80000305175781,886.0,156.2150115966797,6371.07080078125,35.299434661865234,13.72265625,82.33102416992188,3.9463608264923096,153.0653839111328,6055.41650390625,34.44375991821289,13.91493034362793,82.1097412109375,3.975375413894653,146.9196319580078,5776.31005859375,33.07896423339844,14.433127403259276,81.51278686523438,4.054121494293213,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:29:20.908145,24.149999618530273,85.55000305175781,0.7708,-2.969461321835518,-2.969461321835518,-5.168122643671037
11508,11508,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.820602416992188,100.0,24.5,84.69999694824219,895.0,23.799999237060547,87.19999694824219,883.0,156.45582580566406,6370.7744140625,35.33053970336914,13.682469367980955,82.3823013305664,3.9352364540100098,152.7147216796875,6052.0986328125,34.36155319213867,13.918975830078123,82.11605834960938,3.964964866638184,146.28433227539062,5777.81640625,32.87002944946289,14.414219856262209,81.53903198242188,4.04677152633667,0.0,0.0,1.5099999904632568,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:30:21.784113,24.149999618530273,85.94999694824219,0.7708,-3.0870658510637283,-3.0870658510637283,-5.403331702127456
11509,11509,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.600000381469727,85.19999694824219,900.0,23.89999961853028,87.5,883.0,155.7994842529297,6370.7744140625,35.19087600708008,13.714102745056152,82.34048461914062,3.945422410964966,152.6444854736328,6053.23681640625,34.33375930786133,13.970236778259276,82.04745483398438,3.9823272228240967,146.73529052734375,5777.302734375,33.01055145263672,14.418251037597656,81.53295135498047,4.048823833465576,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 02:31:22.701488,24.250000000000004,86.3499984741211,0.7708,-3.1748761992645314,-3.1748761992645314,-5.578952398529063
11510,11510,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79455947875977,100.0,24.600000381469727,85.4000015258789,909.0,24.0,87.5999984741211,884.0,156.724853515625,6379.5390625,35.45338439941406,13.693155288696287,82.36273193359375,3.944133996963501,152.873779296875,6057.2587890625,34.338645935058594,13.932451248168944,82.09100341796875,3.9765658378601074,148.32080078125,5783.5751953125,33.459171295166016,14.39252758026123,81.55433654785156,4.053187370300293,0.0,0.0,1.5,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:32:23.636890,24.300000190734863,86.5,0.7708,-3.212593236072061,-3.212593236072061,-5.654386472144122
11511,11511,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.72222137451172,100.0,24.700000762939453,85.4000015258789,921.0,24.0,87.5999984741211,886.0,156.73709106445312,6379.5390625,35.44905090332031,13.70572280883789,82.36608123779297,3.928232669830322,152.73545837402344,6059.18115234375,34.33433151245117,13.938426971435549,82.08697509765625,3.974614143371582,148.2498779296875,5781.3271484375,33.35361862182617,14.46678638458252,81.47029876708984,4.062937736511231,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 02:33:25.181968,24.350000381469727,86.5,0.7708,-3.2998262514638905,-3.2998262514638905,-5.828852502927781
11512,11512,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.700000762939453,85.69999694824219,938.0,24.100000381469727,87.80000305175781,893.0,156.46151733398438,6377.24658203125,35.37735366821289,13.717042922973633,82.33851623535156,3.944476842880249,152.6392364501953,6053.79345703125,34.26542282104492,13.89942455291748,82.12357330322266,3.9770450592041016,148.33013916015625,5786.12890625,33.4068717956543,14.413514137268066,81.53106689453125,4.055408000946045,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:34:26.111444,24.40000057220459,86.75,0.7708,-3.2818337322735807,-3.2818337322735807,-5.792867464547161
11513,11513,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.75115966796875,100.0,24.799999237060547,85.80000305175781,948.0,24.100000381469727,87.9000015258789,902.0,156.6449432373047,6377.24658203125,35.37538528442383,13.674493789672852,82.38467407226562,3.940855026245117,153.40029907226562,6055.8291015625,34.460330963134766,13.921194076538086,82.09111022949219,3.987685203552246,147.96957397460938,5781.158203125,33.30775833129883,14.434500694274902,81.50582122802734,4.05968713760376,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 02:35:26.932903,24.449999809265137,86.85000228881836,0.7708,-3.3504962156510354,-3.3504962156510354,-5.930192431302071
11514,11514,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.700000762939453,86.0,952.0,24.100000381469727,88.0,909.0,156.89114379882812,6376.3134765625,35.44729232788086,13.716570854187012,82.34141540527344,3.942025184631348,152.76010131835938,6052.544921875,34.387107849121094,13.93609619140625,82.08303833007812,3.980890035629273,147.83242797851562,5783.1455078125,32.993412017822266,14.398148536682127,81.54439544677734,4.057493686676025,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:36:27.760787,24.40000057220459,87.0,0.7708,-3.351984088661673,-3.351984088661673,-5.933168177323346
11515,11515,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.69039535522461,100.0,24.799999237060547,86.0999984741211,954.0,24.100000381469727,88.0999984741211,917.0,156.41876220703125,6374.7548828125,35.31623840332031,13.696911811828612,82.36807250976562,3.935054063796997,152.8525848388672,6055.1220703125,34.38996887207031,13.882161140441896,82.14573669433594,3.9721643924713135,146.48703002929688,5780.05078125,32.92593002319336,14.411307334899902,81.53700256347656,4.051697731018066,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 02:37:28.592835,24.449999809265137,87.0999984741211,0.7708,-3.3938240569424627,-3.3938240569424627,-6.016848113884926
11516,11516,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.58333206176757,100.0,24.799999237060547,86.19999694824219,955.0,24.200000762939453,88.0999984741211,922.0,156.47198486328125,6374.7548828125,35.360599517822266,13.673742294311523,82.38662719726562,3.93968677520752,152.73109436035156,6050.05126953125,34.37516021728516,13.916239738464355,82.099853515625,3.983910083770752,147.67950439453125,5783.9609375,33.2191276550293,14.426548957824709,81.51715850830078,4.056294918060303,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:38:29.435503,24.5,87.14999771118164,0.7708,-3.5058177816867877,-3.5058177816867877,-6.240835563373576
11517,11517,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.479167938232425,100.0,24.799999237060547,86.30000305175781,955.0,24.200000762939453,88.19999694824219,925.0,156.51661682128906,6373.0556640625,35.389312744140625,13.687472343444824,82.37332916259766,3.939172983169556,152.62071228027344,6052.84228515625,34.31023025512695,13.912982940673828,82.10901641845703,3.9779882431030273,146.2917022705078,5781.32373046875,32.84830856323242,14.399091720581056,81.54680633544922,4.0540690422058105,0.0,0.0,1.5499999523162842,6.079999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 02:39:30.337000,24.5,87.25,0.7708,-3.5800917495632145,-3.5800917495632145,-6.3893834991264296
11518,11518,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.51388931274414,100.0,24.799999237060547,86.5999984741211,954.0,24.200000762939453,88.30000305175781,926.0,156.55738830566406,6373.0556640625,35.4202766418457,13.68544101715088,82.37682342529297,3.93773889541626,153.76573181152344,6051.14599609375,34.601600646972656,13.92720890045166,82.09449768066406,3.9782793521881104,148.094970703125,5781.2958984375,33.375518798828125,14.482441902160645,81.45632934570312,4.061263084411621,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:40:31.191949,24.5,87.45000076293945,0.7708,-3.5553337602710724,-3.5553337602710724,-6.339867520542144
11519,11519,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.45022964477539,100.0,24.89999961853028,86.5999984741211,952.0,24.299999237060547,88.4000015258789,927.0,156.78497314453125,6373.43994140625,35.47542190551758,13.729609489440918,82.32633209228516,3.944069385528565,152.999267578125,6053.95556640625,34.4238166809082,13.921815872192385,82.10096740722656,3.977201461791992,146.53311157226562,5783.1083984375,32.9526481628418,14.411965370178224,81.53685760498047,4.051191329956055,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,1,6,24.0,True,False,False,False,False,2023-04-18 02:41:32.064932,24.599999427795414,87.5,0.7708,-3.67203046935797,-0.3338209517598154,-3.2350514211177854
11520,11520,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.493633270263672,100.0,24.89999961853028,86.5999984741211,948.0,24.299999237060547,87.4000015258789,927.0,156.5376434326172,6373.43994140625,35.37814712524414,13.684831619262695,82.3761978149414,3.93895435333252,152.53683471679688,6059.08837890625,34.330814361572266,13.905421257019045,82.11573028564453,3.978859901428223,146.73480224609375,5781.05615234375,33.00471496582031,14.38770866394043,81.57283020019531,4.0395188331604,0.0,0.0,1.5499999523162842,6.079999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:42:32.933941,24.599999427795414,87.0,0.7708,-3.641081622712615,-0.33100742024660135,-3.2012890429592167
11521,11521,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.31423568725586,100.0,24.89999961853028,85.5,943.0,24.200000762939453,85.0,924.0,156.46087646484375,6373.43994140625,35.34416198730469,13.680794715881348,82.38134002685547,3.937894821166992,152.56271362304688,6058.29736328125,34.3170280456543,13.925990104675291,82.08344268798828,3.990614175796509,148.13206481933594,5783.64990234375,33.37467575073242,14.458063125610352,81.48088836669922,4.061095714569092,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:43:34.712454,24.550000190734867,85.25,0.7708,-3.7333487897944475,-0.33939534452676795,-3.3019441343212157
11522,11522,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.36053466796875,100.0,24.700000762939453,84.0,937.0,24.100000381469727,82.80000305175781,924.0,156.2603302001953,6373.43994140625,35.29931640625,13.709152221679688,82.34580993652344,3.945071458816528,152.51536560058594,6059.06640625,34.31059265136719,13.93055820465088,82.08628845214844,3.983213186264038,146.8562469482422,5779.75732421875,33.057838439941406,14.436190605163574,81.51659393310547,4.04725456237793,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 02:44:35.536020,24.40000057220459,83.4000015258789,0.7708,-3.5933785643506053,-0.3266707785773277,-3.149249342927933
11523,11523,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.22743225097656,100.0,24.600000381469727,81.30000305175781,930.0,23.89999961853028,80.0,921.0,156.5718994140625,6379.62353515625,35.35661697387695,13.672845840454102,82.38589477539062,3.94125771522522,152.56890869140625,6052.77490234375,34.2874641418457,13.91688632965088,82.10570526123047,3.9774420261383057,146.60206604003906,5784.24755859375,32.98863220214844,14.404595375061035,81.54891204833984,4.0465240478515625,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:45:36.406490,24.250000000000004,80.6500015258789,0.7708,-3.581329377021795,-3.581329377021795,-6.391858754043589
11524,11524,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20138931274414,100.0,24.39999961853028,81.4000015258789,922.0,23.700000762939453,82.9000015258789,917.0,156.59576416015625,6379.62353515625,35.4077033996582,13.679789543151855,82.36642456054688,3.9538345336914062,152.84959411621094,6055.08642578125,34.36085891723633,13.930252075195312,82.0982666015625,3.9715144634246826,147.78587341308594,5780.5166015625,33.260684967041016,14.443085670471191,81.49832153320312,4.05863618850708,0.0,0.8999999761581421,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:46:37.257088,24.050000190734867,82.1500015258789,0.7708,-3.4572898650240926,-3.4572898650240926,-6.143779730048186
11525,11525,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.100116729736328,100.0,24.299999237060547,82.5999984741211,915.0,23.600000381469727,85.0,914.0,156.62081909179688,6371.25341796875,35.37209701538086,13.700504302978516,82.36470031738281,3.9347856044769287,152.59640502929688,6054.33203125,34.32643508911133,13.932517051696776,82.09111785888672,3.976382732391357,148.1907501220703,5779.11865234375,33.407691955566406,14.437541007995604,81.50996398925781,4.052496433258057,0.0,0.0,1.5700000524520874,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:47:38.107278,23.949999809265137,83.79999923706055,0.7708,-3.458197005150318,-3.458197005150318,-6.145594010300636
11526,11526,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.39999961853028,83.5,906.0,23.600000381469727,85.69999694824219,907.0,156.4998321533203,6371.25341796875,35.35712432861328,13.662967681884766,82.40930938720703,3.927751064300537,152.51934814453125,6052.97607421875,34.30256652832031,13.938705444335938,82.08943176269531,3.9718668460845934,146.42276000976562,5780.3408203125,32.90957260131836,14.425600051879885,81.5257568359375,4.048678874969482,0.0,0.2000000029802322,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:48:38.956213,24.000000000000004,84.5999984741211,0.7708,-3.559873540992742,-3.559873540992742,-6.348947081985484
11527,11527,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.81076431274414,100.0,24.39999961853028,84.0,900.0,23.700000762939453,86.4000015258789,905.0,156.43508911132812,6375.85888671875,35.366878509521484,13.713833808898926,82.35394287109375,3.9322590827941895,149.36355590820312,6053.38427734375,33.26616287231445,13.904224395751951,82.11298370361328,3.98278284072876,146.52601623535156,5779.01171875,32.932132720947266,14.420044898986816,81.53336334228516,4.046636581420898,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:49:39.850538,24.050000190734867,85.20000076293945,0.7708,-3.7358240447115927,-3.7358240447115927,-6.700848089423186
11528,11528,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.90914535522461,100.0,24.5,84.69999694824219,894.0,23.700000762939453,86.9000015258789,895.0,156.40081787109375,6375.85888671875,35.323360443115234,13.686211585998535,82.37388610839844,3.9399242401123047,152.42855834960938,6050.7158203125,34.26737976074219,13.96617031097412,82.0466079711914,3.987220525741577,146.49078369140625,5782.71435546875,32.934112548828125,14.425249099731444,81.53463745117188,4.0401482582092285,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:50:40.753431,24.100000381469727,85.79999923706055,0.7708,-3.7013261993265156,-3.7013261993265156,-6.631852398653031
11529,11529,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.600000381469727,85.0,894.0,23.799999237060547,87.30000305175781,889.0,156.59902954101562,6374.0078125,35.38294982910156,13.66887378692627,82.3835220336914,3.947617769241333,152.458251953125,6059.85888671875,34.246116638183594,13.912195205688477,82.12128448486328,3.966529369354248,148.1455535888672,5783.35400390625,33.371124267578125,14.43679428100586,81.50872802734375,4.054468631744385,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:51:41.617439,24.199999809265137,86.1500015258789,0.7708,-3.914993059837818,-3.914993059837818,-7.059186119675637
11530,11530,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.62847137451172,100.0,24.600000381469727,85.0999984741211,896.0,23.89999961853028,87.4000015258789,888.0,156.66725158691406,6374.0078125,35.41893005371094,13.68552303314209,82.3792953491211,3.935177564620972,153.63613891601562,6053.4765625,34.5045051574707,13.899667739868164,82.12841796875,3.971940755844116,148.5782928466797,5780.81396484375,33.52738571166992,14.441426277160645,81.49200439453125,4.066606998443604,0.0,0.0,1.5499999523162842,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:52:42.489758,24.250000000000004,86.25,0.7708,-4.008416932582858,-4.008416932582858,-7.246033865165716
11531,11531,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.600000381469727,85.19999694824219,902.0,23.89999961853028,87.5,889.0,156.4778594970703,6377.67919921875,35.33260726928711,13.676182746887209,82.37810516357422,3.945739269256592,152.6096649169922,6057.38037109375,34.34839630126953,13.901653289794922,82.13404846191406,3.964304924011232,146.77516174316406,5777.06103515625,32.981781005859375,14.403324127197266,81.5538101196289,4.042880058288574,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:53:44.027182,24.250000000000004,86.3499984741211,0.7708,-4.020795927228931,-4.020795927228931,-7.270791854457862
11532,11532,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.51272964477539,100.0,24.600000381469727,85.5,917.0,24.0,87.5999984741211,893.0,156.6300506591797,6377.67919921875,35.404884338378906,13.692891120910645,82.37348175048828,3.933701038360596,153.04737854003906,6058.140625,34.43232727050781,13.914692878723145,82.1076431274414,3.9776771068573,148.25985717773438,5778.59423828125,33.40411376953125,14.454980850219728,81.48294067382812,4.062098026275635,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:54:44.995808,24.300000190734863,86.54999923706055,0.7708,-4.126598794620038,-4.126598794620038,-7.482397589240076
