,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11533,11533,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.600000381469727,85.69999694824219,927.0,24.0,87.80000305175781,898.0,155.95896911621094,6378.74853515625,35.26335906982422,13.704874992370604,82.3570556640625,3.938091278076172,152.26629638671875,6060.828125,34.2581672668457,13.920315742492676,82.10302734375,3.976637363433838,147.8603973388672,5776.80322265625,33.30256652832031,14.460372924804688,81.48400115966797,4.055668354034424,0.0,0.0,1.5700000524520874,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:55:45.882754,24.300000190734863,86.75,0.7708,-4.196746430947781,-4.196746430947781,-7.622692861895562
11534,11534,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.527198791503903,100.0,24.700000762939453,85.80000305175781,931.0,24.0,87.9000015258789,904.0,156.57101440429688,6378.74853515625,35.38636779785156,13.710089683532717,82.3517074584961,3.9381959438323975,152.6203155517578,6055.390625,34.29071807861328,13.91871166229248,82.11579132080078,3.965522766113281,148.0355682373047,5783.53857421875,33.33123016357422,14.431190490722656,81.51339721679688,4.055452346801758,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:56:46.822813,24.350000381469727,86.85000228881836,0.7708,-4.151934116721156,-4.151934116721156,-7.533068233442313
11535,11535,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.4172477722168,100.0,24.700000762939453,85.9000015258789,933.0,24.0,87.9000015258789,909.0,156.54356384277344,6373.46044921875,35.3900032043457,13.694334983825684,82.36719512939453,3.9385054111480713,152.4005889892578,6053.50244140625,34.30029296875,13.93433666229248,82.08277130126953,3.982917308807373,146.2287139892578,5783.3037109375,32.818450927734375,14.41495418548584,81.5404281616211,4.044655799865723,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:57:47.698969,24.350000381469727,86.9000015258789,0.7708,-4.230334416146276,-4.230334416146276,-7.689868832292552
11536,11536,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.700000762939453,86.0,934.0,24.100000381469727,88.0,910.0,156.62924194335938,6373.46044921875,35.412872314453125,13.70370388031006,82.35106658935547,3.945255756378174,152.69467163085938,6057.279296875,34.31999206542969,13.899364471435549,82.1213150024414,3.979323387145996,148.14610290527344,5780.1904296875,33.37221145629883,14.43520450592041,81.51078033447266,4.054035186767578,0.0,0.0,1.5800000429153442,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:58:48.679942,24.40000057220459,87.0,0.7708,-4.268051452953815,-4.268051452953815,-7.76530290590763
11537,11537,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.431713104248047,100.0,24.700000762939453,86.0999984741211,934.0,24.100000381469727,87.9000015258789,912.0,156.78262329101562,6369.20947265625,35.479129791259766,13.700194358825684,82.35637664794922,3.943430423736572,153.70602416992188,6054.541015625,34.55313491821289,13.894914627075195,82.13599395751953,3.96912145614624,146.34217834472656,5776.58935546875,32.90280532836914,14.408726692199709,81.54469299316406,4.0465898513793945,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 02:59:49.566558,24.40000057220459,87.0,0.7708,-4.255672458307743,-4.255672458307743,-7.740544916615487
11538,11538,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.4375,100.0,24.700000762939453,86.4000015258789,934.0,24.100000381469727,88.19999694824219,913.0,156.69940185546875,6369.20947265625,35.3996467590332,13.70777988433838,82.35448455810547,3.937731027603149,156.40463256835938,6055.017578125,35.20029830932617,13.95276165008545,82.07002258300781,3.977201461791992,148.0064239501953,5781.83056640625,33.329132080078125,14.429546356201172,81.51543426513672,4.0550537109375,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:00:50.521398,24.40000057220459,87.29999923706055,0.7708,-4.251546126759052,-4.251546126759052,-7.732292253518105
11539,11539,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.4172477722168,100.0,24.799999237060547,86.4000015258789,933.0,24.200000762939453,88.0999984741211,913.0,156.51736450195312,6375.51806640625,35.39030075073242,13.693434715270996,82.36739349365234,3.939180612564087,153.0640106201172,6055.8935546875,34.460784912109375,13.919981956481934,82.1019287109375,3.9781031608581534,148.3376922607422,5777.05078125,33.43999481201172,14.466139793395996,81.47738647460938,4.056527137756348,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:01:51.347285,24.5,87.25,0.7708,-4.33729126914024,-4.33729126914024,-7.903782538280481
11540,11540,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.47222137451172,100.0,24.799999237060547,86.30000305175781,930.0,24.200000762939453,88.0,912.0,156.40020751953125,6375.51806640625,35.31892395019531,13.705282211303713,82.35130310058594,3.944140672683716,152.93963623046875,6056.5546875,34.419368743896484,13.955756187438965,82.06352233886719,3.980726957321167,147.96363830566406,5780.66357421875,33.299095153808594,14.45097827911377,81.48429107666016,4.064763069152832,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:02:52.357755,24.5,87.1500015258789,0.7708,-4.298092479457855,-4.298092479457855,-7.825384958915711
11541,11541,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.36516189575196,100.0,24.799999237060547,86.30000305175781,927.0,24.200000762939453,88.0999984741211,912.0,156.4657745361328,6377.07568359375,35.36726379394531,13.666194915771484,82.39473724365234,3.939095973968506,152.6026611328125,6057.64697265625,34.29316329956055,13.932950973510742,82.08899688720703,3.9780664443969727,148.16531372070312,5780.6884765625,33.39926528930664,14.458752632141112,81.47916412353516,4.062109470367432,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:03:53.964120,24.5,87.20000076293945,0.7708,-4.374430973138804,-4.374430973138804,-7.978061946277608
11542,11542,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.39120483398437,100.0,24.799999237060547,86.19999694824219,924.0,24.200000762939453,86.5,910.0,155.86062622070312,6377.07568359375,35.215843200683594,13.721758842468262,82.33785247802734,3.94038987159729,152.8038787841797,6057.33251953125,34.365699768066406,13.952753067016602,82.06476593017578,3.982517957687378,147.71853637695312,5780.40771484375,33.24681091308594,14.42722988128662,81.51467895507812,4.058107376098633,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:04:54.909395,24.5,86.3499984741211,0.7708,-4.355861121139529,-4.355861121139529,-7.940922242279058
11543,11543,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.36805725097656,100.0,24.700000762939453,85.19999694824219,918.0,24.100000381469727,84.69999694824219,909.0,156.67323303222656,6377.07568359375,35.44535446166992,13.695676803588867,82.36616516113281,3.93821382522583,152.51942443847656,6054.69140625,34.31386947631836,13.954964637756348,82.0679931640625,3.9770467281341553,147.80282592773438,5781.5908203125,33.249324798583984,14.426132202148438,81.51484680175781,4.059018135070801,0.0,0.0,1.5499999523162842,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:05:55.837278,24.40000057220459,84.94999694824219,0.7708,-4.301062105343345,-4.301062105343345,-7.83132421068669
11544,11544,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.32465362548828,100.0,24.600000381469727,84.0999984741211,912.0,23.89999961853028,83.30000305175781,907.0,155.68167114257812,6377.07568359375,35.207157135009766,13.687739372253418,82.36785888671875,3.9444022178649902,152.73098754882812,6050.4892578125,34.37778854370117,13.958327293395996,82.06234741210938,3.979323387145996,147.70559692382812,5780.46923828125,33.21426010131836,14.428226470947266,81.5169448852539,4.054845809936523,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:06:56.701745,24.250000000000004,83.70000076293945,0.7708,-4.225053418979647,-4.225053418979647,-7.679306837959295
11545,11545,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.21759033203125,100.0,24.5,82.69999694824219,906.0,23.700000762939453,82.0999984741211,901.0,156.26199340820312,6374.865234375,35.280277252197266,13.728015899658203,82.33360290527344,3.938401460647583,153.58009338378906,6054.85400390625,34.54488754272461,13.93109130859375,82.09309387207031,3.975854158401489,146.67355346679688,5779.39013671875,33.00358963012695,14.39999294281006,81.55274963378906,4.047285079956055,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:07:57.599885,24.100000381469727,82.39999771118164,0.7708,-4.194437779726982,-4.194437779726982,-7.618075559453965
11546,11546,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.31597137451172,100.0,24.39999961853028,82.80000305175781,899.0,23.700000762939453,84.5,897.0,156.67039489746094,6374.865234375,35.376224517822266,13.704666137695312,82.34706115722656,3.948295116424561,153.40342712402344,6052.0888671875,34.52618408203125,13.954705238342283,82.0701904296875,3.97511625289917,147.9163818359375,5777.701171875,33.30586624145508,14.416736602783203,81.5247802734375,4.0584893226623535,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:08:58.412202,24.050000190734867,83.6500015258789,0.7708,-4.088634912335875,-4.088634912335875,-7.406469824671751
11547,11547,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.125,100.0,24.39999961853028,83.30000305175781,898.0,23.700000762939453,85.30000305175781,894.0,156.43505859375,6373.08740234375,35.32432556152344,13.706013679504396,82.34993743896484,3.944085121154785,152.54769897460938,6051.44384765625,34.2916145324707,13.93977165222168,82.08180236816406,3.9784862995147705,147.88760375976562,5780.02099609375,33.31327438354492,14.424352645874023,81.55781555175781,4.046270370483398,0.0,0.0,1.5399999618530271,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:09:59.352391,24.050000190734867,84.30000305175781,0.7708,-4.224806573503019,-4.224806573503019,-7.678813147006039
11548,11548,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.5,83.9000015258789,900.0,23.700000762939453,86.0999984741211,893.0,156.14273071289062,6373.08740234375,35.25559997558594,13.712409973144531,82.35380554199219,3.9338340759277344,152.29153442382812,6050.57568359375,34.20002365112305,13.931282997131348,82.08446502685547,3.9842875003814697,147.95606994628906,5776.1787109375,33.30685043334961,14.447754859924316,81.49163818359375,4.060632705688477,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:11:00.220577,24.100000381469727,85.0,0.7708,-4.264585416054726,-4.264585416054726,-7.758370832109453
11549,11549,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.600000381469727,84.30000305175781,906.0,23.799999237060547,86.4000015258789,894.0,156.14356994628906,6370.6142578125,35.225494384765625,13.704065322875977,82.36248016357422,3.933411121368408,152.76609802246094,6051.4736328125,34.355735778808594,13.917309761047363,82.10585021972656,3.976834535598755,148.0054168701172,5779.70263671875,33.33038330078125,14.45350456237793,81.48780059814453,4.058767318725586,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:12:01.089741,24.199999809265137,85.35000228881836,0.7708,-4.406040114433771,-4.406040114433771,-8.041280228867542
11550,11550,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.19999694824219,911.0,23.89999961853028,86.4000015258789,895.0,156.41436767578125,6370.6142578125,35.368927001953125,13.700531959533691,82.36703491210938,3.932400941848755,152.9525909423828,6062.45947265625,34.4295539855957,13.948736190795898,82.0608901977539,3.9904043674468994,148.13291931152344,5779.1044921875,33.359962463378906,14.463279724121094,81.47147369384766,4.065213680267334,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:13:01.944137,24.250000000000004,85.29999923706055,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11551,11551,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.30000305175781,913.0,23.89999961853028,86.5,897.0,156.66864013671875,6378.33447265625,35.41472625732422,13.70196533203125,82.35965728759766,3.9384491443634033,153.47401428222656,6061.37060546875,34.52655029296875,13.911840438842772,82.10836791992188,3.97981071472168,147.83084106445312,5783.75830078125,33.27802276611328,14.420883178710938,81.5241470336914,4.054997444152832,0.0,0.0,1.5099999904632568,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:14:03.494384,24.250000000000004,85.4000015258789,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11552,11552,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.600000381469727,84.69999694824219,914.0,24.0,86.69999694824219,898.0,156.35379028320312,6378.33447265625,35.30644607543945,13.721389770507812,82.32659912109375,3.952064514160156,152.91561889648438,6059.484375,34.37469482421875,13.918119430541992,82.10315704345703,3.978762149810791,146.8509063720703,5783.91943359375,32.99504852294922,14.397777557373049,81.55315399169922,4.04908561706543,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:15:04.373597,24.300000190734863,85.69999694824219,0.7708,-4.619704934899807,-4.619704934899807,-8.468609869799614
11553,11553,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.600000381469727,84.9000015258789,914.0,23.89999961853028,86.9000015258789,898.0,156.59458923339844,6374.52490234375,35.40386962890625,13.668434143066406,82.38555145263672,3.946024179458618,152.68885803222656,6050.3349609375,34.304893493652344,13.930779457092283,82.0893783569336,3.979859352111816,147.7200164794922,5782.72998046875,33.2296142578125,14.443628311157228,81.50357818603516,4.05282735824585,0.0,0.0,1.5199999809265137,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:16:05.232903,24.250000000000004,85.9000015258789,0.7708,-4.584052423896793,-4.584052423896793,-8.397304847793587
11554,11554,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.74884033203125,100.0,24.600000381469727,85.0,914.0,24.0,87.0,898.0,156.4342041015625,6374.52490234375,35.35492706298828,13.688446044921877,82.3707046508789,3.940832138061523,152.32887268066406,6051.35107421875,34.31438064575195,13.91571807861328,82.11528778076172,3.969015836715698,148.16285705566406,5777.58984375,33.37825012207031,14.451227188110352,81.49198913574219,4.056776523590088,0.0,0.0,1.5299999713897705,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:17:06.072178,24.300000190734863,86.0,0.7708,-4.671288159348965,-4.671288159348965,-8.57177631869793
11555,11555,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.740161895751953,100.0,24.600000381469727,85.0999984741211,913.0,24.0,87.0999984741211,898.0,155.69210815429688,6373.19140625,35.101505279541016,13.686529159545898,82.37935638427734,3.93412971496582,152.68739318847656,6051.73828125,34.314674377441406,13.885199546813965,82.141845703125,3.9729623794555664,146.3658447265625,5779.8193359375,32.92189407348633,14.400449752807615,81.5472183227539,4.052344799041748,0.0,0.0,1.559999942779541,6.079999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:18:06.954843,24.300000190734863,86.0999984741211,0.7708,-4.677476296641826,-4.677476296641826,-8.584152593283653
11556,11556,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.700000762939453,85.19999694824219,912.0,24.0,87.19999694824219,898.0,156.3787841796875,6373.19140625,35.3441047668457,13.676533699035645,82.38423156738281,3.939242839813232,153.4984893798828,6054.216796875,34.453426361083984,13.936690330505373,82.0805435180664,3.9827685356140137,147.91566467285156,5781.7412109375,33.359413146972656,14.43713665008545,81.5153579711914,4.047521591186523,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:19:07.828723,24.350000381469727,86.19999694824219,0.7708,-4.725507802290916,-4.725507802290916,-8.680215604581832
11557,11557,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,85.4000015258789,909.0,24.100000381469727,87.30000305175781,897.0,156.36322021484375,6370.88720703125,35.30891799926758,13.706418991088867,82.35752868652344,3.9360949993133545,153.56893920898438,6057.498046875,34.606014251708984,13.932174682617188,82.08888244628906,3.978962421417236,147.69935607910156,5781.60595703125,33.27228927612305,14.412934303283691,81.52765655517578,4.059452533721924,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:20:08.725489,24.350000381469727,86.35000228881836,0.7708,-4.725507802290916,-4.725507802290916,-8.680215604581832
11558,11558,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,85.69999694824219,905.0,24.100000381469727,87.5,896.0,156.37677001953125,6370.88720703125,35.33891677856445,13.713183403015137,82.34403228759766,3.942823886871338,152.4818878173828,6058.23583984375,34.29869842529297,13.904988288879396,82.11640167236328,3.978650331497192,146.49476623535156,5778.0009765625,32.9212646484375,14.451614379882812,81.49749755859375,4.050943851470947,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:21:09.626665,24.40000057220459,86.5999984741211,0.7708,-4.691009956905842,-4.691009956905842,-8.611219913811684
11559,11559,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.799999237060547,85.69999694824219,901.0,24.100000381469727,87.5,894.0,156.32249450683594,6373.34375,35.29671859741211,13.700760841369627,82.35424041748047,3.9450039863586426,152.76181030273438,6058.37841796875,34.370445251464844,13.900450706481934,82.12317657470703,3.976418256759644,147.91000366210938,5784.94189453125,33.252540588378906,14.430584907531738,81.52165222167969,4.047779560089111,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:22:10.583447,24.449999809265137,86.5999984741211,0.7708,-4.726661787893772,-4.726661787893772,-8.682523575787544
11560,11560,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.870372772216797,100.0,24.799999237060547,85.5999984741211,896.0,24.200000762939453,87.4000015258789,887.0,156.40821838378906,6373.34375,35.306156158447266,13.677574157714844,82.38650512695312,3.935933828353882,152.9178924560547,6056.396484375,34.35642623901367,13.90484619140625,82.11804962158203,3.977118730545044,148.18783569335938,5783.61572265625,33.40448760986328,14.43990421295166,81.50216674804688,4.057931423187256,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:23:11.553131,24.5,86.5,0.7708,-4.727239120702744,-4.727239120702744,-8.683678241405488
11561,11561,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.700000762939453,85.80000305175781,890.0,24.200000762939453,87.4000015258789,885.0,156.3313446044922,6376.5185546875,35.27727127075195,13.681005477905272,82.36994934082031,3.949082612991333,153.53854370117188,6056.39111328125,34.52438735961914,13.927059173583984,82.09253692626953,3.98042368888855,148.01190185546875,5784.037109375,33.325584411621094,14.42764663696289,81.50959014892578,4.062788963317871,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:24:13.151004,24.450000762939453,86.60000228881836,0.7708,-4.656514831581116,-4.656514831581116,-8.542229663162232
11562,11562,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.931133270263672,100.0,24.700000762939453,85.9000015258789,884.0,24.200000762939453,87.5,882.0,156.33917236328125,6376.5185546875,35.31924819946289,13.697422981262209,82.36886596679688,3.933740615844727,152.27578735351562,6052.16455078125,34.19733047485352,13.912007331848145,82.12078857421875,3.967198371887207,147.87619018554688,5780.45849609375,33.28014373779297,14.446866035461426,81.49720001220703,4.055973529815674,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:25:14.078710,24.450000762939453,86.70000076293945,0.7708,-4.648262168483734,-4.648262168483734,-8.52572433696747
11563,11563,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.799999237060547,86.0,877.0,24.200000762939453,87.5999984741211,878.0,156.4798126220703,6379.1435546875,35.36785125732422,13.674559593200684,82.38799285888672,3.937487363815308,152.54660034179688,6054.75634765625,34.28886795043945,13.918206214904783,82.10221099853516,3.9796180725097656,146.54725646972656,5781.43994140625,32.94525146484375,14.416862487792969,81.53559875488281,4.0475006103515625,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 03:26:14.995431,24.5,86.79999923706055,0.7708,-4.619954500436788,-4.619954500436788,-8.469109000873576
11564,11564,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.072917938232425,100.0,24.700000762939453,85.4000015258789,872.0,24.100000381469727,85.4000015258789,874.0,156.66322326660156,6379.1435546875,35.43447494506836,13.703194618225098,82.35468292236328,3.942174434661865,152.42628479003906,6053.67138671875,34.264503479003906,13.915887832641602,82.1045913696289,3.9795777797698975,147.94984436035156,5781.83056640625,33.28936767578125,14.460634231567385,81.48371124267578,4.055684566497803,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 03:27:15.946581,24.40000057220459,85.4000015258789,0.7708,-4.511510454447267,-4.511510454447267,-8.252220908894534
11565,11565,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.600000381469727,84.30000305175781,867.0,24.0,84.0,868.0,156.0007781982422,6379.1435546875,35.19427490234375,13.71517562866211,82.349365234375,3.935489416122437,152.669189453125,6047.8583984375,34.28630828857422,13.91848087310791,82.10356140136719,3.9779810905456543,147.69085693359375,5781.390625,33.208702087402344,14.44803237915039,81.49720001220703,4.054802894592285,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 03:28:16.876570,24.300000190734863,84.1500015258789,0.7708,-4.477345136439805,-4.477345136439805,-8.18389027287961
11566,11566,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.023727416992188,100.0,24.5,83.0,861.0,23.89999961853028,82.0999984741211,864.0,156.4650421142578,6379.1435546875,35.35841751098633,13.686606407165527,82.36786651611328,3.9455466270446777,152.71717834472656,6050.2412109375,34.367027282714844,13.949495315551758,82.06970977783203,3.980803012847901,147.88217163085938,5781.31201171875,33.30889892578125,14.45384120941162,81.49586486816406,4.050318241119385,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 03:29:17.816842,24.19999980926514,82.54999923706055,0.7708,-4.403975588629248,-4.403975588629248,-8.037151177258497
11567,11567,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.39999961853028,81.9000015258789,855.0,23.700000762939453,82.5999984741211,858.0,156.33706665039062,6372.01416015625,35.294891357421875,13.684466361999512,82.36944580078125,3.946108341217041,152.21177673339844,6049.61083984375,34.21937561035156,13.949007987976074,82.07421875,3.976806879043579,147.45657348632812,5783.11865234375,33.198055267333984,14.444989204406738,81.5056381225586,4.049417018890381,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:30:18.699187,24.050000190734867,82.25,0.7708,-4.299083261439808,-4.299083261439808,-7.8273665228796165
11568,11568,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.39999961853028,82.69999694824219,851.0,23.700000762939453,84.69999694824219,853.0,156.39910888671875,6372.01416015625,35.34699630737305,13.70932388305664,82.35186004638672,3.938791513442993,152.94044494628906,6054.7119140625,34.31786346435547,13.958680152893066,82.06572723388672,3.9756152629852295,148.28158569335938,5781.81396484375,33.421409606933594,14.383352279663086,81.56649017333984,4.050149440765381,0.2000000029802322,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:31:19.567662,24.050000190734867,83.69999694824219,0.7708,-4.22893290505171,-4.22893290505171,-7.687065810103421
11569,11569,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.5,83.0999984741211,853.0,23.799999237060547,85.30000305175781,853.0,156.43316650390625,6376.14306640625,35.38351058959961,13.705533981323242,82.34141540527344,3.9530727863311768,153.56187438964844,6054.99609375,34.562477111816406,13.923629760742188,82.10216522216797,3.974218606948853,148.04132080078125,5778.00048828125,33.34713363647461,14.482690811157228,81.45868682861328,4.058627128601074,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:32:20.443206,24.149999618530273,84.20000076293945,0.7708,-4.300237247042656,-4.300237247042656,-7.829674494085312
11570,11570,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.5,83.19999694824219,861.0,23.799999237060547,85.5999984741211,853.0,156.61068725585938,6376.14306640625,35.39346694946289,13.664312362670898,82.40185546875,3.9338319301605225,153.43585205078125,6055.60107421875,34.51133728027344,13.875429153442385,82.14817810058594,3.976386308670044,146.5382537841797,5782.02734375,32.9420166015625,14.393930435180664,81.55435180664062,4.051716327667236,0.0,0.0,1.5700000524520874,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:33:21.383110,24.149999618530273,84.39999771118164,0.7708,-4.370387603430753,-4.370387603430753,-7.969975206861507
11571,11571,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.5,83.5999984741211,873.0,23.89999961853028,85.80000305175781,854.0,156.7189483642578,6375.10498046875,35.409061431884766,13.687944412231444,82.3738021850586,3.938318252563477,152.69398498535156,6062.58984375,34.32912826538086,13.953808784484863,82.07317352294922,3.973027229309082,146.81195068359375,5786.30908203125,33.0446891784668,14.440784454345703,81.50310516357422,4.05615758895874,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:34:22.964277,24.19999980926514,84.70000076293945,0.7708,-4.4060401144337735,-4.4060401144337735,-8.041280228867548
11572,11572,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.98321533203125,100.0,24.5,83.9000015258789,885.0,23.89999961853028,86.0999984741211,858.0,156.7020263671875,6375.10498046875,35.44367218017578,13.691965103149414,82.36727905273438,3.940791606903076,153.21224975585938,6056.5107421875,34.44367599487305,13.923197746276855,82.10108947753906,3.975709915161133,147.98411560058594,5780.71044921875,33.42606735229492,14.43441104888916,81.52095794677734,4.044651031494141,0.0,0.0,1.5800000429153442,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:35:23.814038,24.19999980926514,85.0,0.7708,-4.432862629530432,-4.432862629530432,-8.094925259060865
11573,11573,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.93402862548828,100.0,24.600000381469727,84.19999694824219,904.0,23.799999237060547,86.30000305175781,866.0,156.6456756591797,6374.859375,35.42429733276367,13.66721248626709,82.3916244506836,3.94119930267334,153.32093811035156,6056.90771484375,34.458702087402344,13.91314697265625,82.10931396484375,3.977519273757935,147.86883544921875,5782.5439453125,33.28598403930664,14.478079795837402,81.46229553222656,4.05963945388794,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:36:24.746844,24.199999809265137,85.25,0.7708,-4.467935087664127,-4.467935087664127,-8.165070175328255
11574,11574,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.4000015258789,921.0,23.89999961853028,86.5,874.0,156.54273986816406,6374.859375,35.36738967895508,13.72274398803711,82.33525085449219,3.9420225620269775,152.5915069580078,6057.111328125,34.3593864440918,13.897512435913086,82.12667846679688,3.975834608078003,146.63375854492188,5780.90625,33.0013427734375,14.44358253479004,81.50244140625,4.053995609283447,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:37:25.625514,24.250000000000004,85.45000076293945,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11575,11575,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.5999984741211,935.0,23.89999961853028,86.5999984741211,886.0,156.456787109375,6376.68505859375,35.35936737060547,13.722991943359377,82.33574676513672,3.941277027130127,152.90042114257812,6054.384765625,34.38386535644531,13.933545112609863,82.088134765625,3.97833251953125,147.59815979003906,5781.54150390625,33.202476501464844,14.466131210327148,81.47798919677734,4.055899620056152,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:38:26.475786,24.250000000000004,85.5999984741211,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11576,11576,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.69999694824219,942.0,23.89999961853028,86.69999694824219,897.0,156.38827514648438,6376.68505859375,35.33198928833008,13.743607521057127,82.31816864013672,3.9382846355438232,152.71726989746094,6057.326171875,34.361602783203125,13.887225151062012,82.14147186279297,3.971348524093628,146.73849487304688,5779.64892578125,33.0363655090332,14.398211479187012,81.55997467041016,4.0417985916137695,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:39:27.340523,24.250000000000004,85.69999694824219,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11577,11577,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,85.0,945.0,24.0,86.80000305175781,908.0,155.63938903808594,6375.8935546875,35.16603088378906,13.687575340270996,82.3699951171875,3.942482709884644,152.8192901611328,6056.26416015625,34.3809814453125,13.939184188842772,82.07721710205078,3.983636379241944,146.12179565429688,5778.185546875,32.75569152832031,14.408763885498049,81.5443344116211,4.046951770782471,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:40:28.214416,24.300000190734863,85.9000015258789,0.7708,-4.549557298572063,-4.549557298572063,-8.328314597144127
11578,11578,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,85.19999694824219,947.0,24.0,87.0999984741211,913.0,156.24168395996094,6375.8935546875,35.31947708129883,13.686854362487791,82.37662506103516,3.93654203414917,152.6943817138672,6056.33984375,34.25729751586914,13.93198013305664,82.09212493896484,3.9759089946746826,148.0223846435547,5779.61083984375,33.30875015258789,14.449185371398926,81.49275970458984,4.058106422424316,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 03:41:29.048500,24.300000190734863,86.14999771118164,0.7708,-4.549557298572063,-4.549557298572063,-8.328314597144127
11579,11579,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.945602416992188,100.0,24.700000762939453,85.19999694824219,947.0,24.100000381469727,87.0999984741211,916.0,156.6202850341797,6373.7705078125,35.403053283691406,13.696589469909668,82.36231994628906,3.9410808086395264,153.6608123779297,6058.9111328125,34.563602447509766,13.918044090270996,82.10187530517578,3.980088710784912,148.16259765625,5780.2880859375,33.383094787597656,14.43723964691162,81.5088882446289,4.053905487060547,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:42:29.901254,24.40000057220459,86.14999771118164,0.7708,-4.602292468578815,-4.602292468578815,-8.43378493715763
11580,11580,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.700000762939453,85.19999694824219,947.0,24.100000381469727,86.9000015258789,919.0,156.307373046875,6377.001953125,35.2885856628418,13.710718154907228,82.34800720214844,3.94253134727478,154.36334228515625,6060.4833984375,34.7039680480957,13.944458961486816,82.06556701660156,3.98997974395752,147.91603088378906,5785.56201171875,33.309268951416016,14.435343742370604,81.5098876953125,4.0547614097595215,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 03:43:30.762371,24.40000057220459,86.04999923706055,0.7708,-4.620862320578099,-4.620862320578099,-8.470924641156198
11581,11581,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.96875,100.0,24.700000762939453,85.30000305175781,947.0,24.100000381469727,87.0,922.0,155.76437377929688,6377.001953125,35.18288803100586,13.660269737243652,82.39810180664062,3.9416558742523193,152.52166748046875,6057.66064453125,34.30192565917969,13.898466110229492,82.13324737548828,3.9682908058166495,147.69668579101562,5780.9189453125,33.225852966308594,14.455387115478516,81.49079132080078,4.0538010597229,0.0,0.2000000029802322,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:44:32.466974,24.40000057220459,86.1500015258789,0.7708,-4.585787142384053,-4.585787142384053,-8.400774284768106
11582,11582,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.838542938232422,100.0,24.700000762939453,85.4000015258789,946.0,24.100000381469727,87.0999984741211,924.0,156.6510009765625,6377.001953125,35.404964447021484,13.725468635559082,82.33277893066406,3.941819190979004,152.62542724609375,6052.927734375,34.3614501953125,13.936824798583984,82.08589172363281,3.977307081222534,148.05154418945312,5772.30322265625,33.37406539916992,14.471190452575684,81.46865844726562,4.060120582580566,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 03:45:33.314211,24.40000057220459,86.25,0.7708,-4.678630962259769,-4.678630962259769,-8.586461924519538
11583,11583,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,85.5,943.0,24.100000381469727,87.19999694824219,924.0,156.24032592773438,6376.05224609375,35.28023147583008,13.7103271484375,82.34827423095703,3.94140625,153.1707763671875,6056.02392578125,34.514984130859375,13.909903526306152,82.10867309570312,3.981411933898926,147.80422973632812,5779.61962890625,33.2990608215332,14.389872550964355,81.55528259277344,4.054874420166016,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:46:34.195131,24.40000057220459,86.3499984741211,0.7708,-4.691009956905842,-4.691009956905842,-8.611219913811684
11584,11584,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.771991729736328,100.0,24.700000762939453,85.5999984741211,939.0,24.100000381469727,87.19999694824219,924.0,156.34336853027344,6375.94384765625,35.30492401123047,13.71425437927246,82.34046936035156,3.945258855819702,153.0591278076172,6056.546875,34.37838363647461,13.931653022766112,82.08654022216797,3.981826543807984,147.38043212890625,5783.580078125,33.1391487121582,14.463354110717772,81.48457336425781,4.052067279815674,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 03:47:35.067372,24.40000057220459,86.39999771118164,0.7708,-4.726085135099888,-4.726085135099888,-8.681370270199777
11585,11585,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.700000762939453,85.5999984741211,934.0,24.100000381469727,87.30000305175781,923.0,156.29518127441406,6375.94384765625,35.31053924560547,13.708934783935549,82.34320831298828,3.947906255722046,152.43222045898438,6050.5419921875,34.277549743652344,13.93441390991211,82.08702087402344,3.9785759449005127,147.82913208007812,5784.23095703125,33.28980255126953,14.471851348876951,81.4729995727539,4.055172443389893,0.0,0.0,1.5,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:48:35.931891,24.40000057220459,86.45000076293945,0.7708,-4.761160313293934,-4.761160313293934,-8.751520626587869
11586,11586,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.700000762939453,85.5999984741211,931.0,24.100000381469727,87.19999694824219,922.0,156.15138244628906,6374.0810546875,35.266109466552734,13.706584930419922,82.35997772216797,3.933459758758545,154.1549530029297,6052.72265625,34.70631408691406,13.93959617614746,82.08045196533203,3.979969024658203,146.30184936523438,5778.69287109375,32.91275787353516,14.44770622253418,81.50743865966797,4.044858455657959,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 03:49:36.806711,24.40000057220459,86.39999771118164,0.7708,-4.831310669682026,-4.831310669682026,-8.89182133936405
11587,11587,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,86.0,926.0,24.100000381469727,87.4000015258789,921.0,156.3885040283203,6374.0810546875,35.34815979003906,13.700197219848633,82.36305236816406,3.936769723892212,152.7670440673828,6052.10107421875,34.40168762207031,13.919000625610352,82.1068115234375,3.97418999671936,148.08514404296875,5782.21044921875,33.37754821777344,14.470355987548828,81.47264862060547,4.057018756866455,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:50:37.681024,24.40000057220459,86.70000076293945,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
11588,11588,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.799999237060547,85.9000015258789,920.0,24.200000762939453,87.4000015258789,919.0,156.5093231201172,6372.23095703125,35.338226318359375,13.667977333068848,82.38805389404297,3.94396710395813,153.0707244873047,6053.126953125,34.406227111816406,13.94529151916504,82.06951904296875,3.98518443107605,146.70205688476562,5778.23876953125,32.9756965637207,14.409626007080078,81.53467559814453,4.05570650100708,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,1,7,24.0,True,False,False,False,False,2023-04-18 03:51:38.498116,24.5,86.6500015258789,0.7708,-4.9727626480007165,-4.9727626480007165,-9.174725296001434
11589,11589,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.799999237060547,85.80000305175781,914.0,24.200000762939453,86.4000015258789,915.0,156.45750427246094,6372.23095703125,35.33903884887695,13.66709804534912,82.3892822265625,3.943669319152832,152.7594757080078,6058.990234375,34.34072494506836,13.915779113769531,82.10782623291016,3.976402282714844,148.39254760742188,5781.8603515625,33.402618408203125,14.460787773132324,81.48218536376953,4.057070255279541,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:52:39.379490,24.5,86.10000228881836,0.7708,-4.902615011672974,-4.902615011672974,-9.034430023345948
11590,11590,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.799999237060547,84.9000015258789,909.0,24.100000381469727,84.4000015258789,912.0,156.65289306640625,6372.23095703125,35.4329833984375,13.702581405639648,82.3581771850586,3.939254760742188,153.19590759277344,6051.564453125,34.379512786865234,13.910308837890623,82.1064453125,3.983299732208252,146.71426391601562,5776.23583984375,33.03679656982422,14.440811157226562,81.50450134277344,4.054720401763916,0.0,0.0,1.5800000429153442,6.090000152587891,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:53:40.278526,24.449999809265137,84.6500015258789,0.7708,-4.866962500669956,-4.866962500669956,-8.963125001339911
11591,11591,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,83.5999984741211,903.0,24.0,83.0999984741211,907.0,156.08779907226562,6372.23095703125,35.2000732421875,13.714171409606934,82.34996032714844,3.935901403427124,152.86337280273438,6060.64306640625,34.36977005004883,13.957605361938477,82.0641098022461,3.978286266326904,147.96371459960938,5778.099609375,33.33808517456055,14.455394744873049,81.49456787109375,4.05012845993042,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 03:54:42.194648,24.300000190734863,83.3499984741211,0.7708,-4.689855291287899,-4.689855291287899,-8.608910582575799
11592,11592,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.5,82.5,898.0,23.799999237060547,81.5,902.0,155.7559814453125,6374.830078125,35.204742431640625,13.705626487731934,82.36640167236328,3.92795729637146,152.57479858398438,6052.005859375,34.24494171142578,13.899984359741213,82.11833190917969,3.981667995452881,148.1833953857422,5778.89501953125,33.40107345581055,14.425686836242676,81.52275085449219,4.051595687866211,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:55:43.035400,24.149999618530273,82.0,0.7708,-4.582897758278847,-4.582897758278847,-8.394995516557694
11593,11593,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.39999961853028,81.9000015258789,894.0,23.700000762939453,83.0999984741211,897.0,156.58848571777344,6374.830078125,35.41304016113281,13.705461502075195,82.35094451904297,3.943610191345215,152.20181274414062,6052.70654296875,34.240020751953125,13.91814422607422,82.10893249511719,3.97294282913208,147.7558135986328,5782.17626953125,33.268123626708984,14.43392562866211,81.5146255493164,4.05147123336792,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:56:43.921048,24.050000190734867,82.5,0.7708,-4.44144305989981,-4.44144305989981,-8.11208611979962
11594,11594,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.818286895751953,100.0,24.39999961853028,82.4000015258789,896.0,23.600000381469727,84.5999984741211,895.0,156.16847229003906,6379.5556640625,35.248287200927734,13.713370323181152,82.33699035644531,3.949650287628174,153.55712890625,6058.1806640625,34.56394958496094,13.933889389038086,82.08726501464844,3.97887921333313,146.58119201660156,5783.19091796875,32.93558883666992,14.401524543762209,81.54241943359375,4.056100845336914,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:57:44.840663,24.000000000000004,83.5,0.7708,-4.407855074701311,-4.407855074701311,-8.044910149402623
11595,11595,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.766204833984375,100.0,24.39999961853028,82.9000015258789,903.0,23.700000762939453,85.19999694824219,895.0,156.36795043945312,6379.5556640625,35.29095458984375,13.694194793701172,82.37312316894531,3.932724475860596,152.46502685546875,6055.91455078125,34.27238464355469,13.895442962646484,82.12567138671875,3.978882551193237,146.4173583984375,5780.5234375,32.90464782714844,14.382208824157717,81.57251739501953,4.045310497283936,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:58:45.687844,24.050000190734867,84.04999923706055,0.7708,-4.480644569642546,-4.480644569642546,-8.190489139285093
11596,11596,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.39999961853028,83.30000305175781,913.0,23.700000762939453,85.5,896.0,156.72706604003906,6378.30810546875,35.43280029296875,13.72574520111084,82.33338928222656,3.9408769607543945,152.57867431640625,6047.107421875,34.31748962402344,13.921313285827637,82.10261535644531,3.976085662841797,147.77999877929688,5781.5205078125,33.27115631103516,14.453620910644531,81.48306274414062,4.063332557678223,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 03:59:46.581639,24.050000190734867,84.4000015258789,0.7708,-4.44144305989981,-4.44144305989981,-8.11208611979962
11597,11597,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.5,83.9000015258789,925.0,23.799999237060547,86.0,898.0,156.4384002685547,6378.30810546875,35.35158157348633,13.667071342468262,82.39766693115234,3.935276508331299,153.85818481445312,6062.05517578125,34.556732177734375,13.928156852722168,82.08667755126953,3.985160350799561,1.5729796886444092,4417.3701171875,0.3310607373714447,28.53702163696289,65.84201049804688,5.621044158935547,0.0,0.2000000029802322,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:00:47.469368,24.149999618530273,84.95000076293945,0.7708,-4.5127474018907545,-4.5127474018907545,-8.25469480378151
