,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11598,11598,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.600000381469727,84.0999984741211,931.0,23.89999961853028,86.19999694824219,900.0,156.18130493164062,6374.91845703125,35.301029205322266,13.727790832519531,82.32424926757812,3.947927474975586,151.2845001220703,6059.86767578125,34.00983810424805,13.957114219665527,82.04869842529297,3.994200229644776,1.5570026636123655,4425.0009765625,0.3256400823593139,28.62736701965332,65.72761535644531,5.645019054412842,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:01:48.305434,24.250000000000004,85.14999771118164,0.7708,-4.584052423896793,-4.584052423896793,-8.397304847793587
11599,11599,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.600000381469727,84.0999984741211,934.0,23.89999961853028,86.0999984741211,902.0,156.72474670410156,6374.91845703125,35.43925476074219,13.677412986755373,82.38134765625,3.941240072250366,151.4952850341797,6063.29638671875,34.00541687011719,13.961688041687012,82.05016326904297,3.988140344619751,1.5783796310424805,4427.49853515625,0.3321215510368347,28.553003311157227,65.81382751464844,5.6331939697265625,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:02:49.156321,24.250000000000004,85.0999984741211,0.7708,-4.584052423896793,-4.584052423896793,-8.397304847793587
11600,11600,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.19999694824219,935.0,24.0,86.19999694824219,905.0,156.27940368652344,6380.16650390625,35.29103469848633,13.713838577270508,82.34905242919922,3.937115430831909,151.48602294921875,6065.49560546875,34.07898712158203,13.88670253753662,82.12533569335938,3.987974882125856,1.5737074613571167,4424.6494140625,0.331305056810379,28.55649185180664,65.81209564208984,5.631459712982178,0.0,0.2000000029802322,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:03:49.984961,24.300000190734863,85.19999694824219,0.7708,-4.549557298572063,-4.549557298572063,-8.328314597144127
11601,11601,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,84.30000305175781,935.0,23.89999961853028,86.30000305175781,906.0,156.091064453125,6380.16650390625,35.217464447021484,13.70755100250244,82.35321044921875,3.9392480850219727,152.08392333984375,6063.443359375,34.20011138916016,13.92574977874756,82.09322357177734,3.9810361862182617,1.576321363449097,4426.18017578125,0.3326162099838257,28.477802276611328,65.89891815185547,5.623318195343018,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:04:51.554003,24.250000000000004,85.30000305175781,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11602,11602,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.600000381469727,84.5999984741211,935.0,24.0,86.5,908.0,155.93182373046875,6381.89501953125,35.28103256225586,13.67023754119873,82.38208770751953,3.947687149047852,152.10787963867188,6064.81103515625,34.2831916809082,13.920082092285156,82.09516143798828,3.984790802001953,1.577031135559082,4428.2197265625,0.3321889638900757,28.56434631347656,65.80126953125,5.634397983551025,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:05:52.430994,24.300000190734863,85.54999923706055,0.7708,-4.477345136439805,-4.477345136439805,-8.18389027287961
11603,11603,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.600000381469727,84.5999984741211,935.0,24.0,86.5,909.0,155.76634216308594,6381.89501953125,35.17142868041992,13.698382377624512,82.36153411865234,3.940101861953736,151.5000762939453,6064.63037109375,34.07304763793945,13.925115585327148,82.08936309814453,3.9855923652648926,1.5789613723754885,4415.55078125,0.3326281607151031,28.614234924316406,65.76461029052734,5.621179580688477,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:06:53.296247,24.300000190734863,85.54999923706055,0.7708,-4.477345136439805,-4.477345136439805,-8.18389027287961
11604,11604,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.136573791503903,100.0,24.600000381469727,84.80000305175781,932.0,24.0,86.5999984741211,909.0,156.4681396484375,6377.62939453125,35.32023620605469,13.677826881408691,82.3875503540039,3.934636116027832,151.2432098388672,6065.1650390625,33.98161315917969,13.880620002746582,82.13041687011719,3.988950729370117,1.5846086740493774,4430.1181640625,0.3346077501773834,28.48695945739746,65.9106216430664,5.60248613357544,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:07:54.179541,24.300000190734863,85.70000076293945,0.7708,-4.394815785405638,-4.394815785405638,-8.018831570811276
11605,11605,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.162616729736328,100.0,24.600000381469727,84.9000015258789,928.0,24.0,86.69999694824219,908.0,156.224365234375,6377.62939453125,35.27434158325195,13.701253890991213,82.35730743408203,3.941479206085205,152.32675170898438,6064.15625,34.30874252319336,13.935280799865724,82.08651733398438,3.978204965591431,1.5722204446792605,4424.39306640625,0.3311567604541778,28.548179626464844,65.80162811279297,5.650230407714844,0.0,0.0,1.5,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:08:55.045032,24.300000190734863,85.79999923706055,0.7708,-4.376245933406353,-4.376245933406353,-7.981691866812707
11606,11606,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.23784637451172,100.0,24.600000381469727,84.9000015258789,922.0,24.0,86.69999694824219,907.0,156.6384735107422,6374.23779296875,35.374446868896484,13.69290542602539,82.36791229248047,3.93923020362854,151.32362365722656,6059.77685546875,34.011600494384766,13.918986320495604,82.09552001953125,3.9854915142059326,1.578296184539795,4423.498046875,0.3325867354869842,28.64520072937012,65.72073364257812,5.63407039642334,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:09:55.929743,24.300000190734863,85.79999923706055,0.7708,-4.322603623273372,-4.322603623273372,-7.874407246546745
11607,11607,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.31597137451172,100.0,24.600000381469727,85.19999694824219,916.0,24.0,86.9000015258789,904.0,156.44100952148438,6374.23779296875,35.400543212890625,13.703516960144045,82.35430145263672,3.94218635559082,153.36517333984375,6057.5029296875,34.45366668701172,13.913354873657228,82.11112976074219,3.975530862808228,1.5809025764465332,4424.40966796875,0.3338156938552856,28.570680618286133,65.79500579833984,5.634389400482178,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:10:56.805375,24.300000190734863,86.04999923706055,0.7708,-4.266896787335873,-4.266896787335873,-7.762993574671746
11608,11608,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.4172477722168,100.0,24.700000762939453,85.19999694824219,910.0,24.100000381469727,87.0,902.0,156.47947692871094,6378.076171875,35.37945556640625,13.685288429260254,82.36449432373047,3.9502227306365967,151.02566528320312,6065.12353515625,33.922462463378906,13.957056999206545,82.0589599609375,3.98396372795105,1.5832325220108032,4425.4736328125,0.3343567252159118,28.58121109008789,65.78771209716797,5.631068229675293,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:11:57.636765,24.40000057220459,86.0999984741211,0.7708,-4.265986927149293,-4.265986927149293,-7.761173854298587
11609,11609,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.42013931274414,100.0,24.700000762939453,85.0999984741211,903.0,24.200000762939453,86.69999694824219,898.0,156.11854553222656,6378.076171875,35.24479675292969,13.674842834472656,82.38046264648438,3.944721221923828,151.48068237304688,6065.51123046875,34.05501174926758,13.941079139709473,82.07559967041016,3.983301877975464,1.5776487588882446,4424.18505859375,0.3325529396533966,28.575000762939453,65.79216766357422,5.632907390594482,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:12:58.467520,24.450000762939453,85.89999771118164,0.7708,-4.299577632408142,-4.299577632408142,-7.828355264816285
11610,11610,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.60821533203125,100.0,24.700000762939453,85.0999984741211,897.0,24.200000762939453,86.69999694824219,893.0,156.59164428710938,6379.1455078125,35.39120101928711,13.70834255218506,82.35163879394531,3.9400203227996826,151.62472534179688,6065.8291015625,34.01106643676758,13.9641752243042,82.04417419433594,3.991724967956543,1.5698723793029783,4424.57958984375,0.3297889232635498,28.57491874694824,65.7935791015625,5.631538391113281,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:13:59.379405,24.450000762939453,85.89999771118164,0.7708,-4.165470497045517,-4.165470497045517,-7.560140994091034
11611,11611,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.700000762939453,85.30000305175781,897.0,24.200000762939453,86.80000305175781,891.0,155.33035278320312,6379.1455078125,35.01682662963867,13.726116180419922,82.32233428955078,3.951571226119995,151.83827209472656,6065.53369140625,34.04896926879883,13.918889045715332,82.0947036743164,3.9864370822906494,1.5759316682815552,4428.19091796875,0.3330476880073547,28.551164627075195,65.81249237060547,5.636439800262451,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:15:00.973394,24.450000762939453,86.05000305175781,0.7708,-4.163405971240998,-4.163405971240998,-7.556011942481996
11612,11612,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.51852035522461,100.0,24.700000762939453,85.30000305175781,902.0,24.200000762939453,86.80000305175781,891.0,156.12266540527344,6374.46484375,35.2608757019043,13.698689460754396,82.36353302001953,3.93780779838562,151.703125,6063.29150390625,34.12940216064453,13.881103515625,82.12967681884766,3.989257335662842,1.5761312246322632,4432.1923828125,0.3320601880550384,28.495927810668945,65.88774871826172,5.616329669952393,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:16:01.904191,24.450000762939453,86.05000305175781,0.7708,-4.229427276020051,-4.229427276020051,-7.688054552040102
11613,11613,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.700000762939453,85.4000015258789,908.0,24.100000381469727,86.9000015258789,891.0,156.62245178222656,6374.46484375,35.406036376953125,13.691615104675291,82.36910247802734,3.93928337097168,151.39346313476562,6061.36083984375,34.02336120605469,13.92916774749756,82.08976745605469,3.981105327606201,1.577204346656799,4419.89990234375,0.3324586153030395,28.575782775878903,65.80452728271484,5.619667053222656,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:17:02.791528,24.40000057220459,86.1500015258789,0.7708,-4.1277534602379795,-4.1277534602379795,-7.4847069204759595
11614,11614,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.8078727722168,100.0,24.700000762939453,85.30000305175781,921.0,24.200000762939453,86.9000015258789,894.0,156.72764587402344,6377.3330078125,35.43157958984375,13.720171928405762,82.33383178710938,3.946012735366821,152.40892028808594,6061.044921875,34.225826263427734,13.911622047424316,82.09855651855469,3.989858388900757,1.5809011459350586,4427.91748046875,0.334490954875946,28.48642921447754,65.87945556640625,5.634141445159912,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:18:03.643988,24.450000762939453,86.10000228881836,0.7708,-4.023105258464811,-4.023105258464811,-7.275410516929622
11615,11615,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.799999237060547,85.4000015258789,927.0,24.200000762939453,86.9000015258789,897.0,156.56983947753906,6377.3330078125,35.394168853759766,13.68496799468994,82.3692626953125,3.945793867111206,151.467529296875,6060.75341796875,33.960391998291016,13.928850173950195,82.08878326416016,3.9823808670043945,1.5786041021347046,4418.9248046875,0.3324016332626343,28.56407165527344,65.82313537597656,5.612814903259277,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:19:04.500942,24.5,86.1500015258789,0.7708,-4.199057802228928,-4.199057802228928,-7.627315604457857
11616,11616,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.799999237060547,85.4000015258789,930.0,24.200000762939453,87.0,903.0,156.27920532226562,6371.90771484375,35.334346771240234,13.70745849609375,82.34485626220703,3.947707176208496,151.34146118164062,6062.10986328125,34.04263687133789,13.9772310256958,82.03240203857422,3.990341663360596,1.5813684463500977,4428.8564453125,0.3343872129917145,28.52448081970215,65.84734344482422,5.628213882446289,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:20:05.366490,24.5,86.20000076293945,0.7708,-4.199057802228928,-4.199057802228928,-7.627315604457857
11617,11617,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.614002227783203,100.0,24.799999237060547,85.5999984741211,932.0,24.200000762939453,87.19999694824219,906.0,155.74020385742188,6371.90771484375,35.18489456176758,13.72923755645752,82.32646179199219,3.9442758560180655,151.12350463867188,6059.61376953125,33.96881103515625,13.950918197631836,82.06163787841797,3.987473249435425,1.5767035484313965,4427.3447265625,0.3328081965446472,28.50565719604492,65.85822296142578,5.636163234710693,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:21:06.238209,24.5,86.39999771118164,0.7708,-4.196995996484757,-4.196995996484757,-7.623191992969515
11618,11618,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.799999237060547,85.69999694824219,932.0,24.299999237060547,87.19999694824219,910.0,155.8118133544922,6377.572265625,35.194828033447266,13.71379280090332,82.34406280517578,3.942153930664064,151.959716796875,6059.6396484375,34.124698638916016,13.91452693939209,82.09220123291016,3.993293523788452,1.5769178867340088,4421.4931640625,0.3327826559543609,28.528295516967773,65.84403991699219,5.627713680267334,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 04:22:07.095419,24.549999237060547,86.44999694824219,0.7708,-4.234709633216858,-4.234709633216858,-7.698619266433717
11619,11619,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.619792938232425,100.0,24.89999961853028,85.69999694824219,932.0,24.299999237060547,87.0999984741211,911.0,156.19813537597656,6377.572265625,35.2768440246582,13.69187831878662,82.3727798461914,3.935333013534546,151.81845092773438,6060.34521484375,34.10420608520508,13.913531303405762,82.09187316894531,3.994607925415039,1.5701875686645508,4427.98291015625,0.3301649391651153,28.6206111907959,65.74605560302734,5.633413791656494,0.0,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 04:23:07.970014,24.599999427795414,86.39999771118164,0.7708,-4.264171286866665,-4.264171286866665,-7.75754257373333
11620,11620,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.619792938232425,100.0,24.799999237060547,84.9000015258789,932.0,24.200000762939453,84.5,913.0,156.42453002929688,6377.572265625,35.3768196105957,13.702524185180664,82.3540267944336,3.9434797763824463,151.6052703857422,6068.14892578125,34.090431213378906,13.940863609313965,82.06720733642578,3.99194598197937,1.57379412651062,4425.9990234375,0.3309818804264068,28.5452880859375,65.81600952148438,5.638733386993408,0.0,0.0,1.559999942779541,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 04:24:08.801085,24.5,84.70000076293945,0.7708,-4.192866944875715,-4.192866944875715,-7.6149338897514305
11621,11621,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.718170166015625,100.0,24.700000762939453,83.5999984741211,930.0,24.100000381469727,82.80000305175781,913.0,156.57582092285156,6377.572265625,35.38192367553711,13.698617935180664,82.35985565185547,3.9415340423583984,151.4679412841797,6064.291015625,34.05868148803711,13.933623313903809,82.0818862915039,3.984492301940918,1.5750017166137695,4429.12060546875,0.3322463929653168,28.482276916503903,65.8909912109375,5.626771450042725,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 04:25:10.367610,24.40000057220459,83.20000076293945,0.7708,-4.051414966557026,-4.051414966557026,-7.332029933114052
11622,11622,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.600000381469727,82.5999984741211,927.0,24.0,82.5999984741211,912.0,156.41163635253906,6378.45458984375,35.330936431884766,13.703627586364746,82.35689544677734,3.939523696899414,151.75575256347656,6060.52685546875,34.11557388305664,13.949344635009766,82.06753540039062,3.983125686645508,1.5772138833999634,4427.16455078125,0.3324127793312073,28.58369827270508,65.77110290527344,5.645228862762451,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:26:11.261059,24.300000190734863,82.5999984741211,0.7708,-3.9862980818438536,-3.9862980818438536,-7.201796163687707
11623,11623,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.5,82.69999694824219,921.0,23.89999961853028,84.4000015258789,911.0,156.51687622070312,6378.45458984375,35.34966278076172,13.685757637023926,82.37835693359375,3.9359872341156006,151.2135467529297,6058.265625,33.92377853393555,13.915160179138184,82.09712219238281,3.987682580947876,1.5706723928451538,4418.85546875,0.3299393057823181,28.758745193481445,65.59545135498047,5.645789623260498,0.2000000029802322,0.0,1.5499999523162842,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:27:12.116248,24.19999980926514,83.54999923706055,0.7708,-3.9149930598378204,-3.9149930598378204,-7.0591861196756405
11624,11624,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.600000381469727,83.0999984741211,914.0,23.799999237060547,85.19999694824219,908.0,156.5160675048828,6379.5517578125,35.31095886230469,13.667560577392578,82.3922119140625,3.940228223800659,151.9741668701172,6061.98291015625,34.2014045715332,13.943188667297363,82.06774139404297,3.989142894744873,1.574005961418152,4426.310546875,0.3313973546028137,28.582963943481445,65.7842788696289,5.632801055908203,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:28:12.996311,24.199999809265137,84.14999771118164,0.7708,-3.914993059837818,-3.914993059837818,-7.059186119675637
11625,11625,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.804977416992188,100.0,24.600000381469727,83.5,907.0,23.89999961853028,85.5999984741211,904.0,156.20555114746094,6379.5517578125,35.308841705322266,13.710806846618652,82.3531723022461,3.936034440994263,151.3493194580078,6061.6337890625,33.995357513427734,13.951725006103516,82.0599594116211,3.9883244037628174,1.5737544298171997,4418.50634765625,0.3318110108375549,28.603906631469727,65.75138854980469,5.644710063934326,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:29:13.873425,24.250000000000004,84.54999923706055,0.7708,-3.882559740257266,-3.882559740257266,-6.994319480514532
11626,11626,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.86284637451172,100.0,24.600000381469727,83.69999694824219,900.0,23.89999961853028,85.80000305175781,901.0,156.12464904785156,6376.27001953125,35.29304504394531,13.705084800720217,82.35130310058594,3.943592071533203,151.30703735351562,6058.07421875,33.98381805419922,13.93656063079834,82.0770492553711,3.986419200897217,1.5727975368499756,4421.697265625,0.330685406923294,28.407690048217773,65.9590835571289,5.633279323577881,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:30:14.734571,24.250000000000004,84.75,0.7708,-3.841296424770358,-3.841296424770358,-6.911792849540715
11627,11627,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.90914535522461,100.0,24.700000762939453,84.0999984741211,897.0,24.0,86.0999984741211,897.0,156.36387634277344,6376.27001953125,35.34123992919922,13.6903076171875,82.36763763427734,3.94207763671875,151.8241424560547,6056.189453125,34.16823959350586,13.905889511108398,82.10387420654297,3.990267276763916,1.579005002975464,4430.28857421875,0.3318913877010345,28.48720359802246,65.88518524169922,5.627645492553711,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:31:15.586449,24.350000381469727,85.0999984741211,0.7708,-3.879588074326515,-3.879588074326515,-6.98837614865303
11628,11628,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.90914535522461,100.0,24.700000762939453,84.19999694824219,898.0,24.0,86.30000305175781,894.0,156.2111358642578,6378.5908203125,35.28922653198242,13.687602996826172,82.37175750732422,3.940673828125,152.2886199951172,6067.78515625,34.22237777709961,13.931828498840332,82.08094787597656,3.987295389175415,1.5804181098937988,4419.8759765625,0.3330208659172058,28.5604248046875,65.80512237548828,5.634420871734619,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:32:16.491695,24.350000381469727,85.25,0.7708,-3.879588074326515,-3.879588074326515,-6.98837614865303
11629,11629,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.86284637451172,100.0,24.700000762939453,84.30000305175781,904.0,24.100000381469727,86.19999694824219,895.0,156.6478729248047,6378.5908203125,35.385616302490234,13.672133445739746,82.38765716552734,3.940261125564575,152.21054077148438,6065.1025390625,34.29912567138672,13.943758010864258,82.06229400634766,3.994015693664551,1.5758415460586548,4424.93017578125,0.3315491080284118,28.58335494995117,65.7926254272461,5.624025344848633,0.0,0.0,1.5399999618530271,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:33:17.380569,24.40000057220459,85.25,0.7708,-3.948253957779407,-3.948253957779407,-7.125707915558815
11630,11630,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.81076431274414,100.0,24.700000762939453,84.4000015258789,913.0,24.100000381469727,86.19999694824219,896.0,156.40357971191406,6378.33203125,35.33099365234375,13.692024230957031,82.3684310913086,3.939558744430542,151.9157257080078,6065.060546875,34.09423065185547,13.933852195739746,82.08720397949219,3.978990793228149,1.57899010181427,4432.98974609375,0.3327036499977112,28.506166458129883,65.87154388427734,5.622317790985107,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:34:18.282610,24.40000057220459,85.29999923706055,0.7708,-3.9853909417176245,-3.9853909417176245,-7.19998188343525
11631,11631,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.9641227722168,100.0,24.700000762939453,84.5,922.0,24.100000381469727,86.30000305175781,899.0,156.0712432861328,6378.33203125,35.26710510253906,13.699068069458008,82.35821533203125,3.942776918411255,152.38694763183594,6060.27490234375,34.31084060668945,13.944314002990724,82.07525634765625,3.980422973632813,1.5782992839813232,4427.7548828125,0.3324965536594391,28.57166862487793,65.81228637695312,5.616125106811523,0.0,0.0,1.5,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:35:19.828634,24.40000057220459,85.4000015258789,0.7708,-3.8760390755867937,-3.8760390755867937,-6.981278151173587
11632,11632,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.932292938232425,100.0,24.700000762939453,84.5999984741211,925.0,24.100000381469727,86.4000015258789,902.0,156.04562377929688,6375.19189453125,35.230281829833984,13.68760108947754,82.37432861328125,3.938061237335205,151.0976104736328,6059.88037109375,33.95556640625,13.882438659667969,82.15119934082031,3.966385126113892,1.5740796327590942,4427.46435546875,0.3324576616287231,28.505088806152344,65.8707046508789,5.624230861663818,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:36:20.727061,24.40000057220459,85.5,0.7708,-3.898735259134767,-3.898735259134767,-7.026670518269533
11633,11633,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.02777862548828,100.0,24.799999237060547,84.69999694824219,927.0,24.100000381469727,86.5,905.0,155.94168090820312,6375.19189453125,35.253421783447266,13.72265625,82.330322265625,3.947043895721436,150.26055908203125,6067.66357421875,33.7607307434082,13.920217514038086,82.10497283935547,3.974815845489502,1.572920560836792,4419.88232421875,0.3311886787414551,28.56436920166016,65.80426788330078,5.631424427032471,0.0,0.0,1.5299999713897705,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:37:21.608099,24.449999809265137,85.5999984741211,0.7708,-3.8663012595391275,-3.8663012595391275,-6.961802519078255
11634,11634,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.100116729736328,100.0,24.799999237060547,84.80000305175781,927.0,24.100000381469727,86.5999984741211,906.0,156.42848205566406,6376.35888671875,35.315467834472656,13.694210052490234,82.3621826171875,3.94362998008728,151.47369384765625,6055.50927734375,34.053585052490234,13.944659233093262,82.06205749511719,3.9932587146759033,1.5757800340652466,4426.763671875,0.3321722745895386,28.532257080078125,65.8425064086914,5.59316349029541,0.0,0.0,1.5099999904632568,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:38:22.439979,24.449999809265137,85.70000076293945,0.7708,-3.814720755150318,-3.814720755150318,-6.858641510300636
11635,11635,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.799999237060547,84.80000305175781,926.0,24.100000381469727,86.5999984741211,907.0,156.37379455566406,6376.35888671875,35.34109878540039,13.709064483642578,82.3423843383789,3.948560953140259,151.59805297851562,6061.64013671875,34.0628776550293,13.951667785644531,82.05741119384766,3.990949869155884,1.5731459856033323,4422.77392578125,0.3314890265464782,28.51433181762696,65.87101745605469,5.614681720733643,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:39:23.318861,24.449999809265137,85.70000076293945,0.7708,-3.880744779989722,-3.880744779989722,-6.990689559979444
11636,11636,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.10590362548828,100.0,24.799999237060547,85.0,925.0,24.100000381469727,86.69999694824219,908.0,156.3335418701172,6373.6484375,35.33075714111328,13.695061683654783,82.36113739013672,3.943848371505737,151.23519897460938,6058.59521484375,34.04689025878906,13.931556701660156,82.09016418457031,3.978296041488648,1.5707155466079712,4418.0341796875,0.3297338485717773,28.657974243164062,65.7161865234375,5.625853061676025,0.0,0.0,1.5199999809265137,6.090000152587891,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:40:24.223308,24.449999809265137,85.8499984741211,0.7708,-3.810594423601627,-3.810594423601627,-6.850388847203254
11637,11637,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.799999237060547,85.19999694824219,923.0,24.200000762939453,86.9000015258789,908.0,156.36135864257812,6373.6484375,35.313411712646484,13.708638191223145,82.35590362548828,3.9354653358459473,151.687255859375,6062.98876953125,34.15933990478516,13.94556999206543,82.06617736816406,3.988303899765015,1.5702683925628662,4421.431640625,0.3302715718746185,28.59779930114746,65.76504516601562,5.637198925018311,0.0,0.0,1.5700000524520874,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:41:25.112759,24.5,86.04999923706055,0.7708,-3.916397290992739,-3.916397290992739,-7.061994581985479
11638,11638,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.20138931274414,100.0,24.89999961853028,85.19999694824219,919.0,24.299999237060547,86.9000015258789,907.0,156.23748779296875,6376.3134765625,35.30732345581055,13.704627990722656,82.34947204589844,3.9459011554718018,151.8653564453125,6067.72802734375,34.12492370605469,13.944422721862791,82.07086944580078,3.984730005264282,1.5729782581329346,4427.03515625,0.3311662375926971,28.588924407958984,65.7741470336914,5.637020587921143,0.0,0.2000000029802322,1.5299999713897705,6.099999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 04:42:26.000092,24.599999427795414,86.04999923706055,0.7708,-3.849465446012023,-0.34995140418291115,-3.428616850194934
11639,11639,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.181133270263672,100.0,24.89999961853028,84.19999694824219,913.0,24.200000762939453,83.9000015258789,905.0,156.25904846191406,6376.3134765625,35.3038444519043,13.694415092468262,82.36347961425781,3.9421157836914062,151.60610961914062,6065.09912109375,34.046531677246094,13.934425354003906,82.07359313964844,3.99198579788208,1.575190544128418,4428.60400390625,0.332386165857315,28.51712226867676,65.83358764648438,5.649298667907715,0.0,0.0,1.5299999713897705,6.099999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 04:43:26.934982,24.550000190734867,84.04999923706055,0.7708,-3.8282571354746846,-0.348023375952244,-3.4054805114269286
11640,11640,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.088542938232425,100.0,24.700000762939453,82.5,906.0,24.100000381469727,81.80000305175781,901.0,156.30894470214844,6376.3134765625,35.325286865234375,13.723353385925291,82.3353042602539,3.941320657730103,151.0015411376953,6065.35791015625,33.88526153564453,13.908445358276367,82.10177612304688,3.98980164527893,1.5843570232391355,4427.33544921875,0.3350139558315277,28.472373962402344,65.91459655761719,5.613021373748779,0.0,0.0,1.5399999618530271,6.099999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 04:44:27.797795,24.40000057220459,82.1500015258789,0.7708,-3.787321587259767,-0.3443019624781606,-3.3608235497379275
11641,11641,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,19.10590362548828,100.0,24.5,79.69999694824219,898.0,23.799999237060547,79.0999984741211,896.0,156.49478149414062,6376.3134765625,35.40956115722656,13.70595932006836,82.35519409179688,3.938835620880127,151.4928741455078,6066.88330078125,34.05544662475586,13.905418395996094,82.09801483154297,3.9965977668762207,1.5821714401245115,4429.6494140625,0.3333010971546173,28.48105812072754,65.88785552978516,5.6310906410217285,0.0,0.0,1.5700000524520874,6.099999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 04:45:29.332240,24.149999618530273,79.39999771118164,0.7708,-3.59668003759861,-0.3269709125089645,-3.1528509501075748
11642,11642,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.056713104248047,100.0,24.299999237060547,79.0,895.0,23.600000381469727,80.0,891.0,156.21273803710938,6380.01318359375,35.28872299194336,13.70102596282959,82.36284637451172,3.936119318008423,152.38137817382812,6063.2646484375,34.25656509399414,13.921839714050291,82.0853042602539,3.992899894714356,1.5747605562210083,4426.01708984375,0.3311183750629425,28.51710319519043,65.85952758789062,5.623433589935303,0.0,0.0,1.5299999713897705,6.099999904632568,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:46:30.196977,23.949999809265137,79.5,0.7708,-3.4891458517956737,-3.4891458517956737,-6.207491703591348
11643,11643,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.200000762939453,80.69999694824219,898.0,23.5,82.9000015258789,889.0,155.85916137695312,6380.01318359375,35.16395950317383,13.710424423217772,82.3494644165039,3.940129280090332,151.66343688964844,6062.4462890625,34.05527114868164,13.936634063720703,82.08380126953125,3.979599952697754,1.5745943784713743,4422.44775390625,0.3323408365249634,28.52181053161621,65.8590087890625,5.619215488433838,0.0,0.0,1.559999942779541,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:47:31.094577,23.850000381469727,81.79999923706055,0.7708,-3.3126159752225877,-3.3126159752225877,-5.854431950445175
11644,11644,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.200000762939453,82.0,908.0,23.5,84.5999984741211,889.0,156.4191436767578,6371.90673828125,35.35832977294922,13.711187362670898,82.34370422363281,3.945152759552002,151.79014587402344,6066.9560546875,34.14604949951172,13.975592613220217,82.0400390625,3.984429121017456,1.5788090229034424,4421.70654296875,0.3328756392002105,28.46652030944824,65.91565704345703,5.61787748336792,0.0,0.0,1.5199999809265137,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:48:31.979493,23.850000381469727,83.29999923706055,0.7708,-3.3126159752225877,-3.3126159752225877,-5.854431950445175
11645,11645,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.100116729736328,100.0,24.200000762939453,82.9000015258789,919.0,23.5,85.5,891.0,156.49559020996094,6371.90673828125,35.33415985107422,13.687416076660156,82.3709487915039,3.9416818618774414,151.42459106445312,6059.68115234375,34.04922866821289,13.93226718902588,82.07244110107422,3.9953110218048096,1.5811336040496826,4420.3173828125,0.3338937759399414,28.53493309020996,65.86305236816406,5.602029323577881,0.0,0.0,1.5299999713897705,6.099999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:49:32.915983,23.850000381469727,84.20000076293945,0.7708,-3.3868926631593705,-3.3868926631593705,-6.002985326318742
11646,11646,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.15798568725586,100.0,24.299999237060547,83.9000015258789,927.0,23.5,86.0999984741211,894.0,156.0347442626953,6369.521484375,35.249691009521484,13.675448417663574,82.38520812988281,3.939343452453613,151.96665954589844,6055.76611328125,34.211692810058594,13.926959991455078,82.08488464355469,3.988157272338867,1.5786694288253784,4419.14892578125,0.3331178426742553,28.530113220214844,65.86103820800781,5.608892917633057,0.0,0.0,1.5299999713897705,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:50:33.812559,23.899999618530273,85.0,0.7708,-3.3812811786603927,-3.3812811786603927,-5.991762357320786
11647,11647,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.39999961853028,84.19999694824219,931.0,23.600000381469727,86.5999984741211,898.0,156.76290893554688,6369.521484375,35.47196960449219,13.668940544128418,82.3977279663086,3.933387041091919,151.5185089111328,6065.65966796875,34.087921142578125,13.905919075012209,82.1044692993164,3.9896395206451416,1.5795665979385376,4425.55419921875,0.333534300327301,28.577024459838867,65.78887176513672,5.634137153625488,0.0,0.0,1.5399999618530271,6.099999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:51:34.713094,24.000000000000004,85.39999771118164,0.7708,-3.559873540992742,-3.559873540992742,-6.348947081985484
11648,11648,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.06828689575196,100.0,24.39999961853028,84.5,932.0,23.700000762939453,86.80000305175781,903.0,156.2989501953125,6371.90625,35.29310607910156,13.69400691986084,82.3655776977539,3.9403984546661377,151.74539184570312,6061.427734375,34.127586364746094,13.942978858947754,82.07213592529297,3.984928131103516,1.5762561559677124,4427.1669921875,0.3321956694126129,28.578632354736328,65.79598236083984,5.625434875488281,0.0,0.0,1.5,6.099999904632568,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:52:35.590085,24.050000190734867,85.6500015258789,0.7708,-3.552198210704324,-3.552198210704324,-6.333596421408648
11649,11649,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.01330947875977,100.0,24.5,84.5999984741211,933.0,23.700000762939453,86.9000015258789,904.0,156.5554962158203,6371.90625,35.37626266479492,13.694324493408203,82.36209106445312,3.943602800369263,151.90267944335938,6065.33203125,34.178916931152344,13.885960578918455,82.12833404541016,3.985743999481201,1.5698155164718628,4426.4111328125,0.3304235637187958,28.53867149353028,65.82681274414062,5.634548664093018,0.0,0.0,1.5199999809265137,6.099999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:53:36.465665,24.100000381469727,85.75,0.7708,-3.627052231450078,-3.627052231450078,-6.483304462900156
11650,11650,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.02777862548828,100.0,24.5,84.80000305175781,933.0,23.799999237060547,87.0999984741211,904.0,156.31201171875,6379.05810546875,35.33314514160156,13.69489860534668,82.36481475830078,3.9403209686279297,151.35354614257812,6068.33837890625,34.01628494262695,13.92422580718994,82.09593963623047,3.9798858165740967,1.5731476545333862,4423.19970703125,0.3307462632656097,28.531497955322266,65.84210205078125,5.62646484375,0.0,0.0,1.5199999809265137,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:54:37.352509,24.149999618530273,85.95000076293945,0.7708,-3.6523868735361105,-3.6523868735361105,-6.533973747072221
11651,11651,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.05381774902344,100.0,24.5,85.0999984741211,932.0,23.799999237060547,87.30000305175781,905.0,156.1846923828125,6378.8466796875,35.26321792602539,13.70075511932373,82.36399841308594,3.935253143310547,151.7115478515625,6061.85205078125,34.083553314208984,13.91899871826172,82.09815216064453,3.987751245498657,1.5749725103378296,4422.99462890625,0.3316966295242309,28.396360397338867,65.99755859375,5.606138229370117,0.0,0.0,1.5199999809265137,6.099999904632568,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:55:38.960891,24.149999618530273,86.20000076293945,0.7708,-3.6338197415971734,-3.6338197415971734,-6.496839483194346
11652,11652,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.09432983398437,100.0,24.5,85.19999694824219,930.0,23.799999237060547,87.5,905.0,156.37457275390625,6378.8466796875,35.31537628173828,13.71139907836914,82.34283447265625,3.9458260536193848,151.9824676513672,6060.04931640625,34.111629486083984,13.906878471374512,82.10574340820312,3.987446784973145,1.5784153938293457,4425.904296875,0.3325094878673553,28.55635452270508,65.82051849365234,5.6231770515441895,0.0,0.0,1.5399999618530271,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:56:39.790013,24.149999618530273,86.3499984741211,0.7708,-3.604932700695994,-3.604932700695994,-6.4390654013919875
11653,11653,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.004627227783203,100.0,24.5,85.4000015258789,926.0,23.799999237060547,87.5,904.0,156.4265899658203,6375.6552734375,35.37204360961914,13.687091827392578,82.37316131591797,3.939766645431519,155.74461364746094,6063.26708984375,35.07299041748047,13.933320045471191,82.08269500732422,3.9840073585510254,1.5804451704025269,4423.09228515625,0.3335538804531097,28.43975067138672,65.94498443603516,5.615319728851318,0.0,0.0,1.5700000524520874,6.099999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:57:40.700612,24.149999618530273,86.45000076293945,0.7708,-3.6688949197912213,-3.6688949197912213,-6.566989839582442
11654,11654,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.0625,100.0,24.5,85.4000015258789,922.0,23.89999961853028,87.5999984741211,903.0,156.2140350341797,6375.6552734375,35.27818298339844,13.69728946685791,82.35951232910156,3.943204164505005,151.8553466796875,6060.3447265625,34.1161003112793,13.926888465881348,82.0851821899414,3.987939834594727,1.5743070840835571,4427.87060546875,0.3319999277591705,28.567258834838867,65.7945785522461,5.638215065002441,0.0,0.0,1.5,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 04:58:41.610724,24.19999980926514,86.5,0.7708,-3.6632813952469854,-3.6632813952469854,-6.55576279049397
11655,11655,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.5,85.5999984741211,915.0,23.89999961853028,87.5999984741211,902.0,156.57601928710938,6378.97265625,35.35903549194336,13.664876937866213,82.39579010009766,3.9393310546875,152.37429809570312,6057.82177734375,34.2681770324707,13.9263916015625,82.09161376953125,3.982010841369629,1.570836901664734,4423.77197265625,0.3296803832054138,28.51902198791504,65.84921264648438,5.631796360015869,0.0,0.0,1.5199999809265137,6.099999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 04:59:42.510622,24.19999980926514,86.5999984741211,0.7708,-3.7024829049897243,-3.7024829049897243,-6.634165809979448
11656,11656,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.152198791503903,100.0,24.600000381469727,85.80000305175781,908.0,23.89999961853028,87.80000305175781,899.0,155.94027709960938,6378.97265625,35.21710205078125,13.6975736618042,82.36040496826172,3.9420650005340576,151.65785217285156,6063.1728515625,34.10249328613281,13.888333320617676,82.1287612915039,3.982917070388794,1.56829833984375,4427.19189453125,0.3299111723899841,28.508777618408203,65.87374877929688,5.617512702941895,0.0,0.0,1.559999942779541,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:00:43.389770,24.250000000000004,86.80000305175781,0.7708,-3.634974407215123,-3.634974407215123,-6.499148814430246
11657,11657,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.700000762939453,85.80000305175781,903.0,24.0,87.80000305175781,893.0,156.43943786621094,6378.49755859375,35.37424850463867,13.708173751831056,82.3526840209961,3.9391355514526367,151.63742065429688,6065.0068359375,34.046844482421875,13.993316650390623,82.01692962646484,3.989760398864746,1.5706533193588257,4422.76220703125,0.3304518461227417,28.61327362060547,65.74833679199219,5.638453960418701,0.0,0.0,1.5499999523162842,6.099999904632568,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:01:44.265855,24.350000381469727,86.80000305175781,0.7708,-3.6691397252225877,-3.6691397252225877,-6.567479450445175
11658,11658,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.14352035522461,100.0,24.700000762939453,85.69999694824219,902.0,24.100000381469727,87.5999984741211,890.0,156.67088317871094,6378.49755859375,35.431365966796875,13.690491676330566,82.37461853027344,3.934916257858277,150.81629943847656,6063.4169921875,33.8773078918457,13.902602195739746,82.1172103881836,3.9801900386810303,1.57136869430542,4424.64404296875,0.331064909696579,28.522476196289062,65.86823272705078,5.609286308288574,0.0,0.0,1.5199999809265137,6.099999904632568,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:02:45.169440,24.40000057220459,86.64999771118164,0.7708,-3.748120077517033,-3.748120077517033,-6.725440155034066
11659,11659,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.700000762939453,85.5999984741211,905.0,24.100000381469727,87.4000015258789,889.0,156.6191864013672,6377.71875,35.42089080810547,13.694557189941406,82.36610412597656,3.939383029937744,151.79531860351562,6064.8671875,34.148834228515625,13.921780586242676,82.09387969970703,3.98436450958252,1.5733230113983154,4424.947265625,0.3314000368118286,28.52306365966797,65.85731506347656,5.619631767272949,0.0,0.0,1.5499999523162842,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:03:46.029835,24.40000057220459,86.5,0.7708,-3.7047922362256056,-3.7047922362256056,-6.638784472451212
11660,11660,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.22743225097656,100.0,24.700000762939453,85.69999694824219,914.0,24.100000381469727,87.4000015258789,890.0,156.13755798339844,6377.71875,35.28025817871094,13.704180717468262,82.36212158203125,3.93373703956604,152.45120239257812,6068.6357421875,34.32561111450195,13.919347763061523,82.09202575683594,3.988681077957153,1.5748724937438965,4425.40673828125,0.3320252001285553,28.54495048522949,65.8254623413086,5.62958288192749,0.0,0.0,1.5099999904632568,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:04:46.900864,24.40000057220459,86.54999923706055,0.7708,-3.688286910030844,-3.688286910030844,-6.605773820061689
11661,11661,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.30266189575196,100.0,24.700000762939453,85.80000305175781,920.0,24.100000381469727,87.5,893.0,156.1844024658203,6374.78076171875,35.24156188964844,13.686211585998535,82.37307739257812,3.940694570541382,153.4361572265625,6061.69921875,34.49729537963867,13.927663803100586,82.08584594726562,3.9865121841430655,1.5449682474136353,4422.9833984375,0.3245145380496979,28.815990447998047,65.50341033935547,5.680619239807129,0.0,0.0,1.559999942779541,6.099999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:05:48.509362,24.40000057220459,86.6500015258789,0.7708,-3.634644599897857,-3.634644599897857,-6.4984891997957135
11662,11662,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.700000762939453,85.69999694824219,922.0,24.100000381469727,87.4000015258789,896.0,156.446533203125,6374.78076171875,35.37602233886719,13.709247589111328,82.34496307373047,3.945809125900269,151.0513153076172,6061.59423828125,33.98691177368164,13.929120063781738,82.09048461914062,3.980458974838257,1.5716490745544434,4424.01513671875,0.3318610489368438,28.539627075195312,65.8493423461914,5.611076354980469,0.0,0.0,1.5199999809265137,6.110000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:06:49.438241,24.40000057220459,86.54999923706055,0.7708,-3.7047922362256056,-3.7047922362256056,-6.638784472451212
