,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11663,11663,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.21006774902344,100.0,24.799999237060547,85.80000305175781,924.0,24.100000381469727,87.5,901.0,156.0135498046875,6372.5712890625,35.20699691772461,13.6815185546875,82.37901306152344,3.939483642578125,151.893798828125,6061.46044921875,34.10268783569336,13.949393272399902,82.05817413330078,3.992408037185669,1.5750638246536257,4423.8427734375,0.3315059244632721,28.562646865844727,65.80889129638672,5.628467559814453,0.0,0.0,1.5299999713897705,6.110000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:07:50.333006,24.449999809265137,86.6500015258789,0.7708,-3.7363204557251906,-3.7363204557251906,-6.701840911450381
11664,11664,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.296875,100.0,24.799999237060547,85.69999694824219,925.0,24.200000762939453,87.4000015258789,903.0,156.7018280029297,6372.5712890625,35.41843032836914,13.70523452758789,82.35658264160156,3.938170194625856,151.3731689453125,6062.04345703125,34.05951690673828,13.934282302856444,82.07504272460938,3.990673542022705,1.5717846155166626,4426.76318359375,0.3312537968158722,28.56648635864257,65.79743957519531,5.636094570159912,0.0,0.0,1.5299999713897705,6.110000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:08:51.184968,24.5,86.54999923706055,0.7708,-3.7100752734374995,-3.7100752734374995,-6.649350546874999
11665,11665,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.25347137451172,100.0,24.700000762939453,85.69999694824219,924.0,24.100000381469727,87.4000015258789,904.0,156.39242553710938,6372.8291015625,35.29365921020508,13.682559967041016,82.36856842041016,3.94890570640564,151.69668579101562,6063.4189453125,34.091331481933594,13.899773597717283,82.11637878417969,3.983903169631958,1.577741265296936,4424.064453125,0.3338101804256439,28.61979484558105,65.74970245361328,5.630546569824219,0.0,0.0,1.5199999809265137,6.110000133514404,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 05:09:52.076267,24.40000057220459,86.54999923706055,0.7708,-3.669719778091907,-3.669719778091907,-6.568639556183815
11666,11666,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.24189758300781,100.0,24.799999237060547,85.80000305175781,924.0,24.200000762939453,86.5,905.0,156.5892333984375,6372.8291015625,35.41006851196289,13.712836265563965,82.35055541992188,3.936632633209229,147.98483276367188,6057.298828125,32.93566131591797,13.900960922241213,82.11643981933594,3.982599496841431,1.5730212926864624,4424.271484375,0.3318137228488922,28.706241607666016,65.63682556152344,5.656947135925293,0.0,0.0,1.5299999713897705,6.110000133514404,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 05:10:52.959789,24.5,86.1500015258789,0.7708,-3.7492767831802394,-3.7492767831802394,-6.727753566360478
11667,11667,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20428466796875,100.0,24.799999237060547,84.5,923.0,24.100000381469727,84.5,904.0,156.54510498046875,6372.8291015625,35.393951416015625,13.745986938476562,82.3117904663086,3.942265033721924,151.60610961914062,6058.48876953125,34.03786087036133,13.89181900024414,82.11799621582031,3.99023175239563,1.5741949081420898,4424.623046875,0.3317725658416748,28.602582931518555,65.76707458496094,5.630375862121582,0.0,0.0,1.5199999809265137,6.110000133514404,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 05:11:53.856740,24.449999809265137,84.5,0.7708,-3.7404440672135353,-3.7404440672135353,-6.710088134427071
11668,11668,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.20138931274414,100.0,24.700000762939453,82.5999984741211,920.0,24.0,81.9000015258789,903.0,156.49102783203125,6372.8291015625,35.3884162902832,13.6699800491333,82.39491271972656,3.9350996017456055,151.61590576171875,6063.81103515625,34.077301025390625,13.911370277404783,82.10015869140625,3.988501787185669,1.5707106590270996,4422.15576171875,0.3305357098579407,28.59103012084961,65.77540588378906,5.633634090423584,0.0,0.0,1.5499999523162842,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 05:12:54.740996,24.350000381469727,82.25,0.7708,-3.6712042510271075,-3.6712042510271075,-6.5716085020542145
11669,11669,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.14352035522461,100.0,24.5,79.30000305175781,914.0,23.799999237060547,79.19999694824219,901.0,156.63356018066406,6379.1533203125,35.41737365722656,13.65914821624756,82.40232849121094,3.938585042953491,151.54527282714844,6064.2919921875,34.029537200927734,13.924837112426758,82.09902954101562,3.976131439208984,1.570173740386963,4428.26123046875,0.3304896056652069,28.616744995117188,65.7490234375,5.6342854499816895,0.0,0.0,1.5499999523162842,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:13:55.652106,24.149999618530273,79.25,0.7708,-3.5698575225019455,-3.5698575225019455,-6.368915045003892
11670,11670,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.01620483398437,100.0,24.299999237060547,80.69999694824219,909.0,23.600000381469727,82.0999984741211,900.0,156.19235229492188,6379.1533203125,35.25068283081055,13.69411849975586,82.36669921875,3.9392170906066895,152.0534210205078,6063.345703125,34.209598541259766,13.93994426727295,82.07311248779297,3.9870221614837646,1.5738556385040283,4428.52880859375,0.3314714133739471,28.488988876342773,65.88638305664062,5.624652862548828,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:14:56.477121,23.949999809265137,81.39999771118164,0.7708,-3.5180301726365113,-3.5180301726365113,-6.265260345273022
11671,11671,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.926502227783203,100.0,24.299999237060547,81.9000015258789,902.0,23.5,84.19999694824219,894.0,156.4332275390625,6372.9990234375,35.32707595825195,13.69906234741211,82.3619155883789,3.939032077789306,151.51510620117188,6066.2421875,34.05991744995117,13.927509307861328,82.0894546508789,3.983089208602905,1.5744421482086182,4429.02978515625,0.3319696187973022,28.47256088256836,65.91151428222656,5.61595344543457,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:15:58.051730,23.899999618530273,83.04999923706055,0.7708,-3.546339880728721,-3.546339880728721,-6.321879761457442
11672,11672,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.83391189575196,100.0,24.299999237060547,82.80000305175781,900.0,23.5,85.30000305175781,889.0,156.07276916503906,6372.9990234375,35.24291229248047,13.687084197998049,82.37750244140625,3.935453414916992,151.05540466308594,6065.9189453125,33.937747955322266,13.884698867797852,82.13893127441406,3.9764249324798575,1.567278265953064,4426.3291015625,0.3294115960597992,28.43395233154297,65.94139099121094,5.624696731567383,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:16:58.962123,23.899999618530273,84.05000305175781,0.7708,-3.6123611855077695,-3.6123611855077695,-6.453922371015539
11673,11673,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.81076431274414,100.0,24.299999237060547,83.4000015258789,901.0,23.600000381469727,85.9000015258789,889.0,156.39041137695312,6374.49609375,35.338165283203125,13.706029891967772,82.35343170166016,3.940587997436523,151.4520721435547,6055.7431640625,34.07311248779297,13.9266939163208,82.09032440185547,3.982957601547241,1.576264262199402,4424.0810546875,0.3334390223026275,28.527585983276367,65.84789276123047,5.624526977539063,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:17:59.834405,23.949999809265137,84.6500015258789,0.7708,-3.6645190227055546,-3.6645190227055546,-6.558238045411109
11674,11674,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.39999961853028,83.80000305175781,908.0,23.600000381469727,86.30000305175781,888.0,156.06678771972656,6374.49609375,35.21192169189453,13.70028305053711,82.36138153076172,3.9383347034454346,152.1466064453125,6064.91552734375,34.254920959472656,13.925024032592772,82.09638977050781,3.9785501956939697,1.575298309326172,4430.421875,0.3323201835155487,28.43708038330078,65.96135711669922,5.601605415344238,0.0,0.2000000029802322,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:19:00.754432,24.000000000000004,85.05000305175781,0.7708,-3.772383695840838,-3.772383695840838,-6.773967391681676
11675,11675,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.68923568725586,100.0,24.39999961853028,84.19999694824219,917.0,23.600000381469727,86.69999694824219,890.0,156.15371704101562,6374.6513671875,35.31061553955078,13.69214916229248,82.36487579345703,3.94299054145813,151.28985595703125,6062.53857421875,34.00408935546875,13.947729110717772,82.07621765136719,3.976061582565308,1.568381667137146,4425.97265625,0.3297502398490906,28.41812896728516,65.96460723876953,5.617306709289551,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:20:01.635180,24.000000000000004,85.44999694824219,0.7708,-3.7868272162914303,-3.7868272162914303,-6.80285443258286
11676,11676,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.51272964477539,100.0,24.39999961853028,84.69999694824219,928.0,23.700000762939453,87.0999984741211,893.0,156.1109619140625,6374.6513671875,35.265010833740234,13.732300758361816,82.33036041259766,3.9373724460601807,151.76699829101562,6059.4306640625,34.13712310791016,13.923297882080078,82.10525512695312,3.971516609191896,1.5744858980178833,4419.7822265625,0.3321741819381714,28.58049964904785,65.78947448730469,5.630072116851807,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:21:02.501459,24.050000190734867,85.89999771118164,0.7708,-3.9483369196200395,-3.9483369196200395,-7.125873839240079
11677,11677,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.492477416992188,100.0,24.5,84.9000015258789,933.0,23.799999237060547,87.19999694824219,900.0,156.59298706054688,6383.21240234375,35.406734466552734,13.668477058410645,82.38971710205078,3.941837072372437,151.7135467529297,6064.39013671875,34.154762268066406,13.93299961090088,82.08235168457031,3.984660863876343,1.5733811855316162,4426.55419921875,0.3309307992458343,28.582439422607425,65.7871322631836,5.630459785461426,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:22:03.397936,24.149999618530273,86.04999923706055,0.7708,-4.034082062001228,-4.034082062001228,-7.297364124002456
11678,11678,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.600000381469727,84.80000305175781,935.0,23.799999237060547,87.0999984741211,905.0,155.79757690429688,6383.21240234375,35.15242004394531,13.7056245803833,82.35113525390625,3.943295955657959,151.35580444335938,6066.73876953125,34.029991149902344,13.899633407592772,82.11933135986328,3.981068849563599,1.5721060037612915,4426.66748046875,0.3306584060192108,28.502769470214844,65.87154388427734,5.625715732574463,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:23:04.269850,24.199999809265137,85.95000076293945,0.7708,-4.125441408941746,-4.125441408941746,-7.480082817883492
11679,11679,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.39120483398437,100.0,24.5,85.0,935.0,23.89999961853028,87.19999694824219,908.0,156.5081787109375,6378.384765625,35.37645721435547,13.679476737976074,82.37345123291016,3.947094202041626,151.93458557128906,6067.6572265625,34.18024826049805,13.908034324645996,82.1054916381836,3.986530303955078,1.5805604457855225,4425.14794921875,0.3339468240737915,28.480113983154297,65.88993835449219,5.629983901977539,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:24:05.141355,24.19999980926514,86.0999984741211,0.7708,-4.141946735136514,-4.141946735136514,-7.513093470273029
11680,11680,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.19444274902344,100.0,24.5,85.0,935.0,23.89999961853028,87.19999694824219,909.0,156.42723083496094,6378.384765625,35.36142349243164,13.695843696594238,82.36445617675781,3.9397220611572266,151.76553344726562,6060.1865234375,34.05738830566406,13.911989212036133,82.10205078125,3.986033439636232,1.5726511478424072,4426.4951171875,0.3320358991622925,28.500791549682617,65.87639617919922,5.622852802276611,0.0,0.0,1.559999942779541,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:25:06.000892,24.19999980926514,86.0999984741211,0.7708,-4.282247447912693,-4.282247447912693,-7.793694895825386
11681,11681,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.136573791503903,100.0,24.600000381469727,85.19999694824219,935.0,23.89999961853028,87.30000305175781,910.0,155.795166015625,6370.82421875,35.12990188598633,13.702469825744627,82.36244201660156,3.935092210769653,151.3068389892578,6061.80615234375,33.99068069458008,13.941025733947754,82.06951141357422,3.989468097686768,1.57116436958313,4427.3759765625,0.3299564719200134,28.61771583557129,65.7583999633789,5.623933792114258,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:26:07.539735,24.250000000000004,86.25,0.7708,-4.359163274402624,-4.359163274402624,-7.947526548805248
11682,11682,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,85.30000305175781,933.0,23.89999961853028,87.30000305175781,909.0,156.2958221435547,6370.82421875,35.310455322265625,13.707087516784668,82.35795593261719,3.934948921203613,151.21803283691406,6063.38232421875,33.89929962158203,13.952226638793944,82.07139587402344,3.97640061378479,1.572298884391785,4426.4306640625,0.331297218799591,28.573116302490234,65.79357147216797,5.633335590362549,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:27:08.413047,24.250000000000004,86.30000305175781,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11683,11683,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.858795166015625,100.0,24.600000381469727,85.4000015258789,930.0,23.89999961853028,87.4000015258789,908.0,156.30758666992188,6376.99853515625,35.34380340576172,13.693740844726562,82.36092376708984,3.945338726043701,151.30569458007812,6063.9609375,33.98813247680664,13.960845947265623,82.05786895751953,3.981279611587525,1.5687366724014282,4423.826171875,0.3300776481628418,28.530029296875,65.85093688964844,5.619019508361816,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:28:09.302353,24.250000000000004,86.4000015258789,0.7708,-4.5572326288604765,-4.5572326288604765,-8.343665257720954
11684,11684,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.600000381469727,85.4000015258789,925.0,24.0,87.4000015258789,907.0,156.24114990234375,6376.99853515625,35.284400939941406,13.695817947387695,82.36197662353516,3.9422292709350586,151.66917419433594,6060.1904296875,34.10675048828125,13.923495292663574,82.09159851074219,3.984928607940674,1.543813705444336,4431.7646484375,0.3236333429813385,28.72680854797364,65.59780883789062,5.675380706787109,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:29:10.188855,24.300000190734863,86.4000015258789,0.7708,-4.760005647675991,-4.760005647675991,-8.749211295351982
11685,11685,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.600000381469727,85.5,919.0,24.0,87.30000305175781,906.0,156.58563232421875,6374.72802734375,35.40938186645508,13.705167770385742,82.35264587402344,3.942200183868408,152.5338592529297,6059.4375,34.301483154296875,13.934036254882812,82.0810546875,3.984889030456543,1.5713551044464111,4428.060546875,0.3315727710723877,28.59213256835937,65.75658416748047,5.651318550109863,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:30:11.077924,24.300000190734863,86.4000015258789,0.7708,-4.8301532840037344,-4.8301532840037344,-8.88950656800747
11686,11686,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.700000762939453,85.69999694824219,915.0,24.0,87.5,905.0,156.16177368164062,6374.72802734375,35.26403045654297,13.723666191101074,82.33916473388672,3.9371988773345934,151.45172119140625,6060.388671875,34.0752067565918,13.929401397705078,82.08260345458984,3.9880142211914062,1.5530484914779663,4424.66455078125,0.3246684074401855,28.61837387084961,65.72929382324219,5.652415752410889,0.0,0.0,1.5,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:31:11.936865,24.350000381469727,86.5999984741211,0.7708,-4.795658158679008,-4.795658158679008,-8.820516317358017
11687,11687,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.5999984741211,909.0,24.100000381469727,87.30000305175781,903.0,156.4062042236328,6378.2783203125,35.30573654174805,13.687317848205566,82.37339782714844,3.9393484592437744,151.8236846923828,6064.03515625,34.148136138916016,13.921798706054688,82.0931167602539,3.9851038455963135,1.5815531015396118,4431.48046875,0.3340991139411926,28.408143997192383,65.96109008789062,5.630760192871094,0.0,0.0,1.5,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:32:12.806620,24.40000057220459,86.45000076293945,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
11688,11688,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.4000015258789,904.0,24.200000762939453,87.0999984741211,898.0,156.22149658203125,6378.2783203125,35.282806396484375,13.712575912475586,82.34063720703125,3.9468376636505127,151.10302734375,6064.759765625,33.87630081176758,13.931636810302734,82.08038330078125,3.987995386123657,1.5776885747909546,4427.90283203125,0.3328830599784851,28.454578399658203,65.91807556152344,5.627407073974609,0.0,0.0,1.5499999523162842,6.130000114440918,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:33:13.677330,24.450000762939453,86.25,0.7708,-4.937110817012787,-4.937110817012787,-9.103421634025572
11689,11689,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.5,901.0,24.200000762939453,87.0999984741211,895.0,156.2133026123047,6374.81982421875,35.273529052734375,13.700224876403809,82.35828399658203,3.9415090084075928,152.31893920898438,6067.697265625,34.24932098388672,13.907553672790527,82.10783386230469,3.984628915786743,1.5791852474212646,4432.05859375,0.3330178260803222,28.44230842590332,65.91781616210938,5.639960765838623,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:34:14.553735,24.450000762939453,86.29999923706055,0.7708,-4.937110817012787,-4.937110817012787,-9.103421634025572
11690,11690,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.601272583007812,100.0,24.700000762939453,85.5,902.0,24.200000762939453,87.0999984741211,892.0,156.14776611328125,6374.81982421875,35.25264358520508,13.705733299255373,82.35717010498047,3.937146902084351,151.04525756835938,6064.22705078125,33.87482833862305,13.943758010864258,82.07502746582031,3.9812304973602295,1.5702838897705078,4421.087890625,0.3303151726722717,28.53230667114257,65.82376098632812,5.6440253257751465,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:35:15.427479,24.450000762939453,86.29999923706055,0.7708,-4.883468506879806,-4.883468506879806,-8.996137013759611
11691,11691,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.5,910.0,24.100000381469727,87.0,893.0,155.96783447265625,6378.59130859375,35.210540771484375,13.707072257995604,82.34866333007812,3.944294452667236,151.8755645751953,6062.71728515625,34.20354461669922,13.910898208618164,82.10945892333984,3.9796903133392334,1.5699431896209717,4465.07470703125,0.3308018147945404,28.438735961914062,65.92859649658203,5.632707595825195,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:36:16.954457,24.40000057220459,86.25,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
11692,11692,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.700000762939453,85.5999984741211,916.0,24.200000762939453,87.0999984741211,895.0,155.5143280029297,6378.59130859375,35.12861251831055,13.69090747833252,82.35880279541016,3.950244426727295,150.89283752441406,6064.5517578125,33.884910583496094,13.888137817382812,82.13389587402344,3.9779844284057617,1.569167137145996,4425.71044921875,0.3302662074565887,28.512678146362305,65.87418365478516,5.6131911277771,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:37:17.835135,24.450000762939453,86.3499984741211,0.7708,-4.796812824296952,-4.796812824296952,-8.822825648593902
11693,11693,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.700000762939453,85.5999984741211,920.0,24.200000762939453,87.0999984741211,898.0,156.1963348388672,6374.64990234375,35.27519226074219,13.698372840881348,82.35989379882812,3.941723346710205,151.778564453125,6057.7431640625,34.146358489990234,13.91699504852295,82.09181213378906,3.9911892414093018,1.574061632156372,4425.052734375,0.3321578800678253,28.47118759155273,65.92247009277344,5.606398582458496,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 05:38:18.697368,24.450000762939453,86.3499984741211,0.7708,-4.796812824296952,-4.796812824296952,-8.822825648593902
11694,11694,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,85.0999984741211,921.0,24.200000762939453,85.19999694824219,900.0,156.46510314941406,6374.64990234375,35.365665435791016,13.70023250579834,82.35967254638672,3.940122604370117,148.51602172851562,6055.115234375,33.06913375854492,13.968992233276367,82.04598999023438,3.985048055648804,1.5727297067642212,4424.00732421875,0.331418365240097,28.519895553588867,65.86128234863281,5.6188554763793945,0.0,0.2000000029802322,1.5399999618530271,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 05:39:19.572460,24.450000762939453,85.14999771118164,0.7708,-4.726662467908859,-4.726662467908859,-8.68252493581772
11695,11695,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,83.69999694824219,922.0,24.0,82.9000015258789,903.0,155.9318389892578,6374.64990234375,35.23143005371094,13.69472312927246,82.36642456054688,3.9389336109161377,151.65769958496094,6057.6298828125,34.09665298461914,13.952281951904297,82.05695343017578,3.990795850753784,1.5732475519180298,4427.4765625,0.3313246965408325,28.51207160949707,65.8639907836914,5.623978137969971,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 05:40:20.438600,24.350000381469727,83.29999923706055,0.7708,-4.655357445902824,-4.655357445902824,-8.53991489180565
11696,11696,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.600000381469727,81.5,922.0,23.89999961853028,81.0999984741211,904.0,156.27780151367188,6374.64990234375,35.3073616027832,13.671971321105955,82.38353729248047,3.944551944732666,151.35220336914062,6065.8154296875,34.00703811645508,13.828649520874023,82.20193481445312,3.9694180488586426,1.5761200189590454,4426.99267578125,0.3326189517974853,28.52050018310547,65.8479995727539,5.631470680236816,0.0,0.0,1.5499999523162842,6.130000114440918,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 05:41:21.309111,24.250000000000004,81.29999923706055,0.7708,-4.513904787569048,-4.513904787569048,-8.257009575138097
11697,11697,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.5,78.69999694824219,921.0,23.700000762939453,80.5999984741211,904.0,156.2161407470703,6377.74853515625,35.2791633605957,13.71672821044922,82.33915710449219,3.944171190261841,151.8123016357422,6066.53857421875,34.12739562988281,13.90378761291504,82.11280059814453,3.983473539352417,1.5731476545333862,4431.56982421875,0.3316145241260528,28.485679626464844,65.88262939453125,5.631761074066162,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:42:22.169999,24.100000381469727,79.64999771118164,0.7708,-4.40694793457508,-4.40694793457508,-8.04309586915016
11698,11698,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.39999961853028,80.5,919.0,23.600000381469727,82.69999694824219,905.0,156.5106658935547,6377.74853515625,35.367557525634766,13.693037986755373,82.36274719238281,3.944244384765625,151.7757568359375,6059.28564453125,34.12112045288086,13.881277084350586,82.1274185180664,3.9913089275360094,1.5786627531051636,4430.78076171875,0.3334632217884063,28.48628807067871,65.8843994140625,5.629340648651123,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:43:23.058948,24.000000000000004,81.5999984741211,0.7708,-4.2634307504367905,-4.2634307504367905,-7.756061500873582
11699,11699,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.13078689575196,100.0,24.299999237060547,81.69999694824219,915.0,23.5,84.30000305175781,904.0,156.44894409179688,6380.67529296875,35.33637619018555,13.697748184204102,82.36205291748047,3.940234422683716,151.89817810058594,6065.63134765625,34.17836380004883,13.941676139831545,82.08111572265625,3.9772682189941406,1.5768311023712158,4429.63232421875,0.3322810530662536,28.42820167541504,65.96356201171875,5.6083269119262695,0.0,0.0,1.559999942779541,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:44:23.950190,23.899999618530273,83.0,0.7708,-4.11372270894527,-4.11372270894527,-7.45664541789054
11700,11700,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.243633270263672,100.0,24.299999237060547,82.69999694824219,909.0,23.5,85.19999694824219,901.0,156.5086669921875,6380.67529296875,35.16324234008789,13.710006713867188,82.3401870727539,3.9498565196990967,150.7897186279297,6065.11279296875,33.803897857666016,13.936238288879396,82.07455444335938,3.989233493804932,1.578639030456543,4430.70947265625,0.332249104976654,28.50501251220703,65.89178466796875,5.60326623916626,0.0,0.0,1.5700000524520874,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:45:24.848826,23.899999618530273,83.94999694824219,0.7708,-4.033257883715629,-4.033257883715629,-7.295715767431259
11701,11701,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.31597137451172,100.0,24.299999237060547,83.30000305175781,904.0,23.5,85.9000015258789,898.0,156.5170440673828,6380.546875,35.39122009277344,13.679643630981444,82.3851318359375,3.9352505207061768,151.38661193847656,6063.24560546875,33.963531494140625,13.930898666381836,82.07611083984375,3.9929802417755127,1.5728397369384766,4433.63037109375,0.3316420018672943,28.53951835632324,65.83679962158203,5.623769760131836,0.0,0.0,1.559999942779541,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:46:26.394499,23.899999618530273,84.60000228881836,0.7708,-3.9816773793268205,-3.9816773793268205,-7.192554758653641
11702,11702,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.45196533203125,100.0,24.299999237060547,83.69999694824219,901.0,23.600000381469727,86.30000305175781,893.0,156.1972198486328,6380.546875,35.28239822387695,13.727791786193848,82.32266235351562,3.949578523635864,152.81082153320312,6062.8642578125,34.3761100769043,13.88403034210205,82.13423156738281,3.981729507446289,1.563984513282776,4425.53564453125,0.3282643556594848,28.58652114868164,65.7840347290039,5.629507064819336,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:47:27.295851,23.949999809265137,85.0,0.7708,-3.9203597389054297,-3.9203597389054297,-7.06991947781086
11703,11703,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.39999961853028,84.0999984741211,903.0,23.600000381469727,86.5999984741211,891.0,156.1056671142578,6371.89697265625,35.26911544799805,13.719139099121094,82.32936096191406,3.951498031616211,152.20599365234375,6058.84033203125,34.21070861816406,13.947364807128906,82.06334686279297,3.989295482635498,1.57355797290802,4432.66015625,0.331572413444519,28.53075218200684,65.84103393554688,5.628232479095459,0.0,0.0,1.5399999618530271,6.130000114440918,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:48:28.216122,24.000000000000004,85.3499984741211,0.7708,-3.8425340522289297,-3.8425340522289297,-6.914268104457859
11704,11704,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.614002227783203,100.0,24.39999961853028,84.4000015258789,911.0,23.700000762939453,86.80000305175781,891.0,156.4145050048828,6371.89697265625,35.36285400390625,13.711910247802734,82.33912658691406,3.9489586353302,151.79580688476562,6061.8134765625,34.14625549316406,13.958499908447266,82.05355072021484,3.9880120754241934,1.5786089897155762,4427.68359375,0.3325407803058624,28.439491271972656,65.9590835571289,5.601433753967285,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:49:29.075340,24.050000190734867,85.60000228881836,0.7708,-3.8761247574877764,-3.8761247574877764,-6.981449514975553
11705,11705,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.761573791503903,100.0,24.39999961853028,84.9000015258789,921.0,23.700000762939453,87.0999984741211,893.0,156.3744354248047,6372.6767578125,35.33008575439453,13.68814468383789,82.37252044677734,3.939347505569458,151.76425170898438,6065.0810546875,34.142547607421875,13.920114517211914,82.09584045410156,3.9840362071990967,1.5696090459823608,4429.86328125,0.3306629061698913,28.60639381408692,65.74860382080078,5.645040035247803,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:50:29.927756,24.050000190734867,86.0,0.7708,-3.7708992229056406,-3.7708992229056406,-6.770998445811282
11706,11706,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.761573791503903,100.0,24.5,85.0,926.0,23.799999237060547,87.30000305175781,898.0,156.36126708984375,6372.6767578125,35.33066940307617,13.701004981994627,82.35926055908203,3.939755916595459,151.4214324951172,6059.4775390625,33.97743606567383,13.94268798828125,82.0835189819336,3.973808526992798,1.5778546333312988,4427.26171875,0.3320831954479217,28.51573371887207,65.86656951904297,5.61774206161499,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:51:30.757222,24.149999618530273,86.1500015258789,0.7708,-3.8422035648965864,-3.8422035648965864,-6.9136071297931725
11707,11707,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,18.90914535522461,100.0,24.5,85.0,929.0,23.89999961853028,87.19999694824219,903.0,156.32138061523438,6379.38330078125,35.32048416137695,13.682271003723145,82.37936401367188,3.938355922698975,152.06019592285156,6064.1220703125,34.16852951049805,13.940302848815918,82.0784683227539,3.981245040893554,1.5777119398117063,4428.44287109375,0.3327210545539856,28.432880401611328,65.95907592773438,5.608049392700195,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:52:31.581736,24.19999980926514,86.0999984741211,0.7708,-3.7726305413174654,-3.7726305413174654,-6.7744610826349305
11708,11708,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.082752227783203,100.0,24.600000381469727,85.0,930.0,23.89999961853028,87.0999984741211,906.0,156.08749389648438,6379.38330078125,35.19446563720703,13.700851440429688,82.36211395263672,3.936997890472412,152.319580078125,6063.8515625,34.27776336669922,13.958052635192873,82.0566177368164,3.9853265285491934,1.5743632316589355,4428.9921875,0.3320689797401428,28.56644058227539,65.80399322509766,5.629611968994141,0.0,0.0,1.559999942779541,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:53:32.409627,24.250000000000004,86.04999923706055,0.7708,-3.684493105859759,-3.684493105859759,-6.5981862117195185
11709,11709,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.021991729736328,100.0,24.600000381469727,85.0999984741211,930.0,23.89999961853028,87.0999984741211,906.0,156.41383361816406,6372.37646484375,35.34184646606445,13.71714210510254,82.34310150146484,3.939769506454468,151.31866455078125,6069.50341796875,34.01691818237305,13.902543067932127,82.10803985595703,3.989454984664917,1.5708706378936768,4424.83984375,0.3312132358551025,28.53628730773925,65.82896423339844,5.634729862213135,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:54:33.254776,24.250000000000004,86.0999984741211,0.7708,-3.727818227090838,-3.727818227090838,-6.684836454181676
11710,11710,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.10590362548828,100.0,24.600000381469727,85.19999694824219,929.0,23.89999961853028,87.19999694824219,907.0,156.27508544921875,6372.37646484375,35.299095153808594,13.712334632873535,82.34306335449219,3.944621324539185,151.73133850097656,6055.99462890625,34.07268142700195,13.895069122314451,82.11729431152344,3.987663984298706,1.5752655267715454,4429.05078125,0.3324011266231537,28.525577545166016,65.86003112792969,5.614380359649658,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:55:34.151480,24.250000000000004,86.19999694824219,0.7708,-3.6679850596046473,-3.6679850596046473,-6.565170119209295
11711,11711,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.256366729736328,100.0,24.600000381469727,85.30000305175781,929.0,24.0,87.19999694824219,908.0,156.6744384765625,6375.5029296875,35.39128494262695,13.677515029907228,82.3811264038086,3.941397190093994,151.45071411132812,6059.3203125,34.04304504394531,13.937579154968262,82.07460021972656,3.987804412841797,1.5745443105697632,4431.83251953125,0.3323248326778412,28.52056884765625,65.83328247070312,5.646164417266846,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:56:35.742685,24.300000190734863,86.25,0.7708,-3.5963502302813533,-3.5963502302813533,-6.421900460562707
11712,11712,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.30266189575196,100.0,24.600000381469727,85.30000305175781,925.0,23.89999961853028,87.19999694824219,908.0,156.17767333984375,6375.5029296875,35.27654266357422,13.713730812072754,82.35211944580078,3.9341788291931152,150.80320739746094,6059.3193359375,33.792293548583984,13.923709869384766,82.10069274902344,3.975631237030029,1.569546461105347,4430.8310546875,0.3305283188819885,28.522432327270508,65.84708404541016,5.630524158477783,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:57:36.653594,24.250000000000004,86.25,0.7708,-3.5276870668888063,-3.5276870668888063,-6.284574133777612
11713,11713,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.230323791503903,100.0,24.600000381469727,85.4000015258789,920.0,24.0,87.19999694824219,908.0,156.2611846923828,6367.2314453125,35.294776916503906,13.743125915527344,82.32563018798828,3.931288719177246,151.376708984375,6057.66064453125,34.063575744628906,13.952390670776367,82.05811309814453,3.989522933959961,1.5708519220352173,4433.3720703125,0.3309606909751892,28.45828437805176,65.92913818359375,5.612605094909668,0.0,0.0,1.559999942779541,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 05:58:37.533733,24.300000190734863,86.29999923706055,0.7708,-3.614920082280638,-3.614920082280638,-6.4590401645612765
11714,11714,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.22164535522461,100.0,24.600000381469727,85.4000015258789,916.0,24.0,87.19999694824219,904.0,156.3750457763672,6367.2314453125,35.3228645324707,13.72701930999756,82.33596801757812,3.937047004699707,151.67800903320312,6063.72705078125,34.140525817871094,13.89375114440918,82.11437225341797,3.991876363754273,1.5770312547683716,4432.42822265625,0.3325299918651581,28.38606643676757,65.98713684082031,5.626857280731201,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 05:59:38.513237,24.300000190734863,86.29999923706055,0.7708,-3.621108219573498,-3.621108219573498,-6.471416439146996
11715,11715,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.22743225097656,100.0,24.700000762939453,85.5999984741211,910.0,24.0,87.4000015258789,902.0,156.2803955078125,6376.32861328125,35.335472106933594,13.72548484802246,82.3311996459961,3.9433765411376953,151.44619750976562,6058.80615234375,34.01260757446289,13.918713569641112,82.09759521484375,3.983668088912964,1.571345567703247,4432.638671875,0.331733375787735,28.44500732421875,65.90296936035156,5.652028560638428,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:00:39.426006,24.350000381469727,86.5,0.7708,-3.652634399027827,-3.652634399027827,-6.534468798055654
11716,11716,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.30266189575196,100.0,24.700000762939453,85.5999984741211,903.0,24.100000381469727,87.30000305175781,896.0,156.32997131347656,6376.32861328125,35.31940460205078,13.732040405273438,82.3248519897461,3.943145751953125,151.76182556152344,6059.99560546875,34.04804992675781,13.9414701461792,82.08243560791016,3.976099967956543,1.574089527130127,4433.11083984375,0.332633763551712,28.56975746154785,65.7795639038086,5.6506452560424805,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 06:01:40.323973,24.40000057220459,86.45000076293945,0.7708,-3.634644599897857,-3.634644599897857,-6.4984891997957135
11717,11717,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.401042938232425,100.0,24.700000762939453,85.5,901.0,24.100000381469727,87.19999694824219,892.0,156.21469116210938,6373.1591796875,35.25559997558594,13.694226264953612,82.37165832519531,3.934094905853272,151.6250457763672,6065.0380859375,34.08173370361328,13.92986297607422,82.08016204833984,3.989996910095215,1.5710928440093994,4465.52392578125,0.3311255574226379,28.37251091003418,66.00257110595703,5.624927043914795,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:02:41.193585,24.40000057220459,86.3499984741211,0.7708,-3.5644942435097673,-3.5644942435097673,-6.358188487019534
11718,11718,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.401042938232425,100.0,24.700000762939453,85.4000015258789,903.0,24.200000762939453,87.0999984741211,892.0,156.42169189453125,6377.8720703125,35.34024810791016,13.704208374023438,82.35812377929688,3.937654256820679,151.84507751464844,6063.42333984375,34.13027572631836,13.917224884033203,82.09811401367188,3.984703540802002,1.5660556554794312,4431.1689453125,0.3292836844921112,28.477907180786133,65.91283416748047,5.609270095825195,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 06:03:42.076706,24.450000762939453,86.25,0.7708,-3.6001467545127843,-3.6001467545127843,-6.429493509025569
11719,11719,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.542823791503903,100.0,24.799999237060547,85.5,912.0,24.200000762939453,87.0,894.0,156.49147033691406,6377.8720703125,35.3897819519043,13.726707458496094,82.3204345703125,3.952852487564087,152.55796813964844,6064.5439453125,34.31190490722656,13.926674842834473,82.09110260009766,3.98226809501648,1.5746169090270996,4431.93359375,0.3329471349716186,28.47941780090332,65.92081451416016,5.599758625030518,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:04:42.920610,24.5,86.25,0.7708,-3.534702102527621,-3.534702102527621,-6.298604205055241
11720,11720,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.56018447875977,100.0,24.799999237060547,85.5999984741211,922.0,24.200000762939453,87.0999984741211,897.0,156.46055603027344,6377.8720703125,35.3221549987793,13.678049087524414,82.3815689086914,3.940406560897827,151.5838623046875,6061.47314453125,34.00279235839844,13.908923149108888,82.10757446289062,3.983519792556762,1.5709372758865356,4431.86474609375,0.331279844045639,28.45677757263184,65.92891693115234,5.614338874816895,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,1,5,24.0,True,False,False,False,False,2023-04-18 06:05:43.825137,24.5,86.3499984741211,0.7708,-3.5223231078815433,-3.5223231078815433,-6.273846215763086
11721,11721,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.681713104248047,100.0,24.799999237060547,85.5,928.0,24.200000762939453,86.5999984741211,903.0,156.19232177734375,6378.40625,35.26266098022461,13.703621864318848,82.35448455810547,3.9419057369232178,151.72975158691406,6060.31591796875,34.10748672485352,13.957470893859863,82.06092071533203,3.9816081523895264,1.568339228630066,4429.30615234375,0.3301882445812225,28.47282791137696,65.93250274658203,5.594730377197266,0.0,0.2000000029802322,1.5700000524520874,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 06:06:45.394786,24.5,86.04999923706055,0.7708,-3.4356674252986905,-3.4356674252986905,-6.100534850597381
11722,11722,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.700000762939453,84.5,930.0,24.100000381469727,84.0999984741211,908.0,156.4656524658203,6378.40625,35.35335922241211,13.673129081726074,82.39484405517578,3.9320297241210938,151.78782653808594,6061.0,34.1851692199707,13.922110557556152,82.08734893798828,3.990542888641357,1.5826168060302734,4427.67529296875,0.3344849646091461,28.32710075378418,66.08840942382812,5.584558486938477,0.0,0.0,1.5700000524520874,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 06:07:46.242661,24.40000057220459,84.29999923706055,0.7708,-3.351984088661673,-3.351984088661673,-5.933168177323346
11723,11723,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.649883270263672,100.0,24.600000381469727,82.9000015258789,931.0,24.0,82.0,909.0,156.07469177246094,6378.40625,35.23192596435547,13.691041946411133,82.37229919433594,3.936708211898804,151.99620056152344,6057.8857421875,34.16899108886719,13.944486618041992,82.06907653808594,3.986462354660034,1.5732572078704834,4428.6728515625,0.3322081863880157,28.430633544921875,65.94879150390625,5.6205596923828125,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 06:08:47.122722,24.300000190734863,82.45000076293945,0.7708,-3.3157542448496815,-3.3157542448496815,-5.860708489699363
11724,11724,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.681713104248047,100.0,24.5,79.9000015258789,931.0,23.799999237060547,78.9000015258789,913.0,156.55624389648438,6377.802734375,35.41627502441406,13.707058906555176,82.34552001953125,3.9474036693573,151.0356903076172,6063.9052734375,33.96775817871094,13.942626953125,82.07232666015625,3.98506498336792,1.5703437328338623,4429.771484375,0.3299898505210876,28.497026443481445,65.89594268798828,5.607021331787109,0.0,0.0,1.559999942779541,6.130000114440918,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 06:09:47.965316,24.149999618530273,79.4000015258789,0.7708,-3.186100528292656,-3.186100528292656,-5.601401056585312
11725,11725,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.620948791503903,100.0,24.299999237060547,80.0,931.0,23.600000381469727,82.19999694824219,914.0,156.2213592529297,6377.802734375,35.302452087402344,13.68717098236084,82.37650299072266,3.936355352401733,151.35162353515625,6056.779296875,34.04425048828125,13.939693450927734,82.07110595703125,3.9892749786376953,1.5701255798339844,4430.6435546875,0.3310370147228241,28.489896774291992,65.89468383789062,5.615424633026123,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:10:48.805242,23.949999809265137,81.0999984741211,0.7708,-3.086819005587103,-3.086819005587103,-5.402838011174206
11726,11726,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.39999961853028,81.5,929.0,23.600000381469727,83.9000015258789,913.0,156.5870361328125,6373.8369140625,35.33662414550781,13.696887016296388,82.3780517578125,3.92504620552063,151.64414978027344,6060.58447265625,34.04533767700195,13.910881042480469,82.11267852783203,3.976439237594605,1.5717803239822388,4433.12744140625,0.3315562009811401,28.51792335510254,65.865478515625,5.616669178009033,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:11:49.696318,24.000000000000004,82.70000076293945,0.7708,-2.9966143242645313,-2.9966143242645313,-5.222428648529062
11727,11727,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.74826431274414,100.0,24.39999961853028,82.19999694824219,925.0,23.700000762939453,84.80000305175781,911.0,156.11582946777344,6373.8369140625,35.22880172729492,13.719576835632324,82.33226013183594,3.9481701850891113,152.23916625976562,6069.615234375,34.23549270629883,13.932928085327148,82.0792236328125,3.987837314605713,1.5697532892227173,4433.37060546875,0.3302940428256988,28.51533889770508,65.83556365966797,5.649099826812744,0.0,0.0,1.4900000095367432,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:12:50.543278,24.050000190734867,83.5,0.7708,-3.0673420134615927,-3.0673420134615927,-5.363884026923186
11728,11728,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.39999961853028,82.80000305175781,919.0,23.700000762939453,85.5,911.0,156.2410125732422,6381.55615234375,35.31021881103516,13.688800811767578,82.37164306640625,3.939556360244751,151.75221252441406,6063.607421875,34.11204147338867,13.918563842773438,82.09809875488281,3.9833717346191406,1.5711274147033691,4466.60791015625,0.3310103714466095,28.41388511657715,65.97533416748047,5.6108832359313965,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:13:51.399594,24.050000190734867,84.1500015258789,0.7708,-3.1024171916556407,-3.1024171916556407,-5.434034383311282
