,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11729,11729,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.75115966796875,100.0,24.39999961853028,83.4000015258789,913.0,23.700000762939453,86.0999984741211,906.0,156.53567504882812,6381.55615234375,35.38165283203125,13.678780555725098,82.38406372070312,3.937135696411133,151.0968017578125,6060.4892578125,33.93056869506836,13.932811737060549,82.0792007446289,3.9880259037017822,1.57322895526886,4468.03271484375,0.3319545388221741,28.44906997680664,65.92325592041016,5.627722263336182,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:14:52.271643,24.050000190734867,84.75,0.7708,-3.065277487657073,-3.065277487657073,-5.3597549753141465
11730,11730,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.78877258300781,100.0,24.5,83.80000305175781,907.0,23.700000762939453,86.5,902.0,156.69070434570312,6377.66796875,35.40801239013672,13.700323104858398,82.35440826416016,3.9453186988830566,151.52581787109375,6062.3486328125,34.03944778442383,13.94930648803711,82.06381225585938,3.986879348754883,1.575212478637695,4467.54345703125,0.3322740495204925,28.50272560119629,65.87678527832031,5.620486736297607,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:15:53.140331,24.100000381469727,85.1500015258789,0.7708,-3.074110203623774,-3.074110203623774,-5.377420407247548
11731,11731,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.5,84.19999694824219,900.0,23.700000762939453,86.69999694824219,898.0,156.3187713623047,6377.66796875,35.332454681396484,13.683867454528809,82.375244140625,3.940895795822144,151.49411010742188,6062.09228515625,33.99396514892578,13.937040328979492,82.08409118652344,3.978930950164795,1.569685459136963,4432.8671875,0.330765962600708,28.46360206604004,65.9403076171875,5.596126556396484,0.0,0.0,1.5499999523162842,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:16:54.693663,24.100000381469727,85.44999694824219,0.7708,-3.0679193462705636,-3.0679193462705636,-5.365038692541127
11732,11732,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.5,84.5,897.0,23.799999237060547,87.0,892.0,156.45120239257812,6377.8671875,35.363311767578125,13.693082809448242,82.36267852783203,3.944237232208252,151.36978149414062,6061.3681640625,33.933067321777344,13.904362678527832,82.11051940917969,3.985131025314331,1.575344443321228,4433.24072265625,0.3328075110912323,28.39776039123535,65.98703002929688,5.615227222442627,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:17:55.547244,24.149999618530273,85.75,0.7708,-3.103571177258494,-3.103571177258494,-5.436342354516988
11733,11733,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.89583206176757,100.0,24.5,84.69999694824219,898.0,23.799999237060547,87.19999694824219,888.0,155.774658203125,6377.8671875,35.102970123291016,13.684192657470703,82.37053680419922,3.945288419723511,151.33311462402344,6054.97802734375,34.0003547668457,13.913561820983888,82.10360717773438,3.982820749282837,1.5774325132369995,4468.20361328125,0.3332974016666412,28.450252532958984,65.945556640625,5.604190349578857,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:18:56.445373,24.149999618530273,85.94999694824219,0.7708,-3.033423540930753,-3.033423540930753,-5.296047081861506
11734,11734,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.89583206176757,100.0,24.600000381469727,84.9000015258789,904.0,23.799999237060547,87.30000305175781,889.0,156.29995727539062,6377.0361328125,35.30043029785156,13.709498405456545,82.3475112915039,3.9429831504821777,151.93490600585938,6061.556640625,34.2044677734375,13.938681602478027,82.07669067382812,3.984635829925537,1.5726820230484009,4433.5869140625,0.331656277179718,28.38817977905273,66.00648498535156,5.6053972244262695,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:19:57.319754,24.199999809265137,86.10000228881836,0.7708,-3.06907605193377,-3.06907605193377,-5.367352103867541
11735,11735,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.976852416992188,100.0,24.600000381469727,85.30000305175781,916.0,23.89999961853028,87.5999984741211,892.0,156.32928466796875,6377.0361328125,35.3399543762207,13.691187858581545,82.36418151855469,3.9446191787719727,151.01112365722656,6060.68408203125,33.93427658081055,13.946891784667969,82.06776428222656,3.985350370407105,1.572301149368286,4467.99755859375,0.3322263062000274,28.472187042236328,65.9043197631836,5.623538494110107,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:20:58.220549,24.250000000000004,86.45000076293945,0.7708,-3.046957201194766,-3.046957201194766,-5.323114402389532
11736,11736,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.700000762939453,85.30000305175781,927.0,24.0,87.5999984741211,894.0,155.97622680664062,6380.001953125,35.19643020629883,13.688770294189451,82.36761474609375,3.943617820739746,151.93258666992188,6060.97412109375,34.191463470458984,13.93234157562256,82.08982849121094,3.97783637046814,1.5703575611114502,4469.39892578125,0.3310771584510803,28.40386390686035,65.9680404663086,5.628108024597168,0.0,0.0,1.559999942779541,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:21:59.108089,24.350000381469727,86.45000076293945,0.7708,-3.1058832285547253,-3.1058832285547253,-5.44096645710945
11737,11737,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.01446533203125,100.0,24.700000762939453,85.30000305175781,933.0,24.0,87.4000015258789,897.0,156.31321716308594,6380.001953125,35.310977935791016,13.669356346130373,82.38373565673828,3.9468960762023926,151.4484405517578,6065.66845703125,34.036277770996094,13.918255805969238,82.1002197265625,3.981515884399414,1.5775268077850342,4468.24755859375,0.3333531022071838,28.49215316772461,65.88304138183594,5.624816417694092,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:22:59.997417,24.350000381469727,86.35000228881836,0.7708,-3.0914424281644823,-3.0914424281644823,-5.412084856328965
11738,11738,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.0,100.0,24.700000762939453,85.4000015258789,936.0,24.100000381469727,87.4000015258789,901.0,156.3741912841797,6382.84375,35.34445571899414,13.676892280578612,82.37702941894531,3.946078777313232,151.84872436523438,6061.5302734375,34.168968200683594,13.859286308288574,82.16177368164062,3.979002952575684,1.5745114088058472,4470.7578125,0.3321466445922851,28.36811256408692,65.99748992919922,5.634423732757568,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:24:00.939478,24.40000057220459,86.4000015258789,0.7708,-3.137409408009052,-3.137409408009052,-5.504018816018105
11739,11739,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.09259033203125,100.0,24.700000762939453,85.5,937.0,24.100000381469727,87.5,905.0,156.131103515625,6382.84375,35.26776885986328,13.69273853302002,82.36713409423828,3.940180778503418,152.39808654785156,6064.05126953125,34.298561096191406,13.91488265991211,82.1067123413086,3.978419542312622,1.5586555004119873,4466.55517578125,0.3275263607501983,28.551103591918945,65.82958984375,5.619294166564941,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:25:01.788561,24.40000057220459,86.5,0.7708,-3.0713881032299994,-3.0713881032299994,-5.371976206459999
11740,11740,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.283565521240234,100.0,24.700000762939453,85.5999984741211,937.0,24.100000381469727,87.5,908.0,156.3988494873047,6377.1962890625,35.305145263671875,13.690865516662598,82.35958099365234,3.949568271636963,151.186279296875,6058.279296875,34.02328872680664,13.891432762145996,82.12431335449219,3.9842722415924072,1.5781537294387815,4467.35400390625,0.3334632217884063,28.43560218811035,65.95349884033203,5.610855579376221,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:26:02.697192,24.40000057220459,86.54999923706055,0.7708,-2.935213722002506,-2.935213722002506,-5.099627444005012
11741,11741,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.14178466796875,100.0,24.700000762939453,85.69999694824219,937.0,24.100000381469727,87.5,911.0,156.24371337890625,6377.1962890625,35.309452056884766,13.696674346923828,82.36546325683594,3.937865972518921,151.81427001953125,6059.18017578125,34.1317253112793,13.949405670166016,82.0678939819336,3.982686042785645,1.5736875534057615,4466.955078125,0.3318845331668854,28.41967010498047,65.97247314453125,5.60787296295166,0.0,0.0,1.5,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:27:04.277606,24.40000057220459,86.5999984741211,0.7708,-3.0363102049756048,-3.0363102049756048,-5.30182040995121
11742,11742,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.283565521240234,100.0,24.799999237060547,85.5999984741211,936.0,24.200000762939453,87.5,914.0,156.62896728515625,6373.6357421875,35.455078125,13.695951461791992,82.363525390625,3.940495729446411,151.9282684326172,6062.982421875,33.97434616088867,13.93430995941162,82.08248138427734,3.983165979385376,1.5789873600006104,4468.75390625,0.3340378105640411,28.34559631347656,66.06359100341797,5.59080171585083,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:28:05.119016,24.5,86.54999923706055,0.7708,-3.0065180639934543,-3.0065180639934543,-5.242236127986908
11743,11743,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.47164535522461,100.0,24.799999237060547,85.69999694824219,934.0,24.200000762939453,87.5,914.0,156.1662139892578,6373.6357421875,35.29185485839844,13.702290534973145,82.35596466064453,3.941758632659912,151.51919555664062,6058.3193359375,33.989070892333984,13.925622940063477,82.085205078125,3.9891819953918457,1.5771156549453735,4472.03662109375,0.3328085541725158,28.34750938415528,66.02447509765625,5.6280694007873535,0.0,0.2000000029802322,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:29:06.006294,24.5,86.5999984741211,0.7708,-2.8724082085704805,-2.8724082085704805,-4.974016417140961
11744,11744,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.799999237060547,85.80000305175781,932.0,24.200000762939453,87.5999984741211,914.0,155.99716186523438,6374.580078125,35.20484161376953,13.70667839050293,82.35331726074219,3.940052032470703,151.55238342285156,6054.052734375,34.00217819213867,13.92696762084961,82.08446502685547,3.9885928630828857,1.5737351179122925,4471.091796875,0.3319809436798095,28.450258255004883,65.93695831298828,5.612757682800293,0.0,0.0,1.5,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 06:30:06.896955,24.5,86.70000076293945,0.7708,-2.7197312212085727,-2.7197312212085727,-4.668662442417146
11745,11745,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.799999237060547,85.69999694824219,926.0,24.200000762939453,86.4000015258789,913.0,156.35301208496094,6374.580078125,35.34952163696289,13.725218772888184,82.33799743652344,3.936763286590576,151.671630859375,6061.9892578125,34.04037857055664,13.945124626159668,82.06643676757812,3.988476037979126,1.572332739830017,4469.06787109375,0.3316307663917541,28.40699005126953,65.984130859375,5.609027862548828,0.0,0.2000000029802322,1.5499999523162842,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 06:31:07.735431,24.5,86.04999923706055,0.7708,-2.6495808648204804,-2.6495808648204804,-4.528361729640961
11746,11746,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.833335876464844,100.0,24.799999237060547,84.30000305175781,921.0,24.200000762939453,84.5999984741211,913.0,156.3355712890625,6374.580078125,35.307403564453125,13.6943998336792,82.36176300048828,3.943858623504639,151.7213592529297,6060.04833984375,34.11704635620117,13.93946361541748,82.07445526123047,3.986100435256958,1.572362780570984,4467.10498046875,0.3311386108398437,28.265352249145508,66.13973236083984,5.594961166381836,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 06:32:08.598922,24.5,84.45000076293945,0.7708,-2.6145056866264342,-2.6145056866264342,-4.458211373252869
11747,11747,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.799999237060547,82.5,916.0,24.100000381469727,81.5,910.0,156.15370178222656,6374.580078125,35.279258728027344,13.694546699523926,82.36268615722656,3.942737817764282,152.02700805664062,6067.6181640625,34.15639114379883,13.960217475891112,82.06141662597656,3.9783895015716553,1.5767501592636108,4479.49755859375,0.3333217203617096,28.29592514038086,66.10519409179688,5.598930835723877,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 06:33:09.498501,24.449999809265137,82.0,0.7708,-2.5437779974293684,-2.5437779974293684,-4.316755994858736
11748,11748,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.5,79.69999694824219,910.0,23.799999237060547,79.5999984741211,906.0,156.62908935546875,6376.45947265625,35.436912536621094,13.708430290222168,82.34373474121094,3.947813272476196,151.7993927001953,6069.19873046875,34.10688400268555,13.91435432434082,82.09516143798828,3.9905097484588623,1.579651117324829,4470.93115234375,0.3342283368110657,28.30787467956543,66.08704376220703,5.605123996734619,0.2000000029802322,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:34:10.354711,24.149999618530273,79.64999771118164,0.7708,-2.4000139678144454,-2.4000139678144454,-4.0292279356288905
11749,11749,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.39999961853028,81.0,901.0,23.700000762939453,82.9000015258789,899.0,156.4139862060547,6376.45947265625,35.37904739379883,13.697559356689451,82.35713958740234,3.945390939712525,151.77572631835938,6061.203125,34.123756408691406,13.956382751464844,82.0635986328125,3.9800286293029785,1.579493284225464,4467.46337890625,0.3337402939796448,28.389284133911133,65.99250030517578,5.618312358856201,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:35:11.232781,24.050000190734867,81.95000076293945,0.7708,-2.3988599822115924,-2.3988599822115924,-4.026919964423184
11750,11750,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.39999961853028,82.0999984741211,897.0,23.600000381469727,84.5999984741211,894.0,156.17259216308594,6373.171875,35.27896881103516,13.680364608764648,82.38024139404297,3.939415454864502,151.6431884765625,6055.59423828125,34.035682678222656,13.903199195861816,82.11083221435547,3.9859931468963614,1.5749108791351318,4473.56396484375,0.3325930833816528,28.276222229003903,66.12377166748047,5.600005626678467,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:36:12.113544,24.000000000000004,83.3499984741211,0.7708,-2.433357827596667,-2.433357827596667,-4.095915655193334
11751,11751,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.39999961853028,82.80000305175781,898.0,23.700000762939453,85.5,889.0,156.05923461914062,6373.171875,35.20809555053711,13.698561668395996,82.35863494873047,3.942848682403565,151.05990600585938,6062.40771484375,33.86002731323242,13.929914474487305,82.08853912353516,3.9815866947174072,1.5809828042984009,4478.44873046875,0.3339193165302276,28.277847290039062,66.10330963134766,5.618881702423096,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:37:13.720902,24.050000190734867,84.1500015258789,0.7708,-2.469010338599684,-2.469010338599684,-4.167220677199369
11752,11752,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.5,83.4000015258789,904.0,23.700000762939453,86.0999984741211,887.0,156.3511199951172,6373.63427734375,35.306236267089844,13.694463729858398,82.36817932128906,3.9373879432678223,151.4385528564453,6061.2080078125,33.95700454711914,13.93603229522705,82.08482360839844,3.9791688919067374,1.5751194953918457,4472.029296875,0.3325479030609131,28.309370040893555,66.0830307006836,5.607619762420654,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:38:14.631235,24.100000381469727,84.75,0.7708,-2.574810485930443,-2.574810485930443,-4.378820971860886
11753,11753,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.5,83.9000015258789,912.0,23.799999237060547,86.5999984741211,887.0,156.586669921875,6373.63427734375,35.411006927490234,13.682942390441896,82.37315368652344,3.943907260894776,151.55487060546875,6057.35400390625,34.0948600769043,13.890321731567385,82.12316131591797,3.986517429351807,1.5718176364898682,4471.1767578125,0.3319125175476074,28.3348331451416,66.05975341796875,5.605442523956299,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:39:15.520496,24.149999618530273,85.25,0.7708,-2.5403146805906296,-2.5403146805906296,-4.30982936118126
11754,11754,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.600000381469727,84.19999694824219,923.0,23.799999237060547,87.0,891.0,156.25379943847656,6377.494140625,35.32990264892578,13.69540786743164,82.35790252685547,3.946699142456055,151.8367156982422,6061.15673828125,34.16117477416992,13.925134658813477,82.08076477050781,3.994111061096192,1.5740774869918823,4466.2431640625,0.3324425816535949,28.37313461303711,66.02239227294922,5.60452127456665,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:40:16.381893,24.199999809265137,85.5999984741211,0.7708,-2.575967191593647,-2.575967191593647,-4.381134383187295
11755,11755,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.600000381469727,84.80000305175781,930.0,23.89999961853028,87.30000305175781,895.0,156.5135498046875,6377.494140625,35.39885330200195,13.665925979614258,82.39787292480469,3.9361982345581055,151.15567016601562,6056.49267578125,33.986854553222656,13.923544883728027,82.08798217773438,3.9885237216949454,1.5792790651321411,4469.02294921875,0.3347236216068268,28.33612823486328,66.02239990234375,5.641442775726318,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:41:17.228021,24.250000000000004,86.05000305175781,0.7708,-2.471318989820483,-2.471318989820483,-4.171837979640966
11756,11756,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.700000762939453,85.0999984741211,934.0,24.0,87.4000015258789,897.0,155.87060546875,6376.1015625,35.15496063232422,13.687445640563965,82.36866760253906,3.9438982009887695,151.56529235839844,6061.1953125,34.083499908447266,13.958463668823242,82.05310821533203,3.988394021987915,1.575373649597168,4471.2763671875,0.3318951725959778,28.298877716064453,66.08323669433594,5.617935657501221,0.0,0.0,1.5,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:42:18.073691,24.350000381469727,86.25,0.7708,-2.472473655438421,-2.472473655438421,-4.174147310876842
11757,11757,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,85.19999694824219,935.0,24.0,87.5,901.0,155.5441436767578,6376.1015625,35.12275695800781,13.70131778717041,82.35394287109375,3.944718837738037,151.7850799560547,6062.56884765625,34.11135482788086,13.923049926757812,82.07908630371094,3.9978585243225098,1.5705790519714355,4477.66845703125,0.3313030302524566,28.33408737182617,66.01964569091797,5.6462907791137695,0.0,0.0,1.5499999523162842,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:43:18.885505,24.399999618530273,86.3499984741211,0.7708,-2.43797785009861,-2.43797785009861,-4.105155700197219
11758,11758,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,85.30000305175781,935.0,24.100000381469727,87.5999984741211,902.0,156.4783477783203,6379.7490234375,35.38584899902344,13.69236183166504,82.36871337890625,3.938921213150024,150.9029541015625,6061.5859375,33.932552337646484,13.897272109985352,82.12138366699219,3.9813642501831055,1.5772093534469604,4470.55078125,0.3338019847869873,28.34297561645508,66.05703735351562,5.600050926208496,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:44:19.716924,24.449999809265137,86.45000076293945,0.7708,-2.4736303611016273,-2.4736303611016273,-4.176460722203254
11759,11759,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,85.5999984741211,935.0,24.100000381469727,87.69999694824219,904.0,156.15870666503906,6379.7490234375,35.273616790771484,13.70256519317627,82.36366271972656,3.9337477684021,151.30026245117188,6059.3505859375,34.041481018066406,13.94098949432373,82.07344055175781,3.985630989074707,1.574804663658142,4470.15673828125,0.3327793776988983,28.36022186279297,66.02812957763672,5.611724853515625,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:45:20.609638,24.449999809265137,86.64999771118164,0.7708,-2.4736303611016273,-2.4736303611016273,-4.176460722203254
11760,11760,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.94329071044922,100.0,24.799999237060547,85.69999694824219,934.0,24.100000381469727,87.80000305175781,906.0,156.32687377929688,6372.45361328125,35.341732025146484,13.708539962768556,82.34649658203125,3.9449596405029297,151.43431091308594,6062.73095703125,34.08692169189453,13.928038597106934,82.08616638183594,3.985821485519409,1.5778417587280271,4471.08056640625,0.3334483206272125,28.37478446960449,66.03418731689453,5.591043949127197,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:46:21.476772,24.449999809265137,86.75,0.7708,-2.5004501561379433,-2.5004501561379433,-4.230100312275887
11761,11761,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.89999961853028,85.80000305175781,932.0,24.200000762939453,87.9000015258789,907.0,156.4779510498047,6372.45361328125,35.36113739013672,13.69761848449707,82.35442352294922,3.947984457015991,151.18954467773438,6059.59228515625,33.99735641479492,13.99783420562744,82.0091323852539,3.993046522140503,1.5802409648895264,4472.80908203125,0.3341872990131378,28.31771278381348,66.07550048828125,5.606775760650635,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:47:23.037788,24.550000190734867,86.85000228881836,0.7708,-2.4727232209754018,-2.4727232209754018,-4.174646441950804
11762,11762,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.082176208496094,100.0,24.89999961853028,86.0,927.0,24.200000762939453,88.0999984741211,905.0,156.1027069091797,6373.228515625,35.253543853759766,13.690077781677246,82.36705780029297,3.94292950630188,152.23475646972656,6061.79150390625,34.23139953613281,13.938745498657228,82.0736312866211,3.9876301288604736,1.5775102376937866,4465.3828125,0.3334346711635589,28.322134017944336,66.06991577148438,5.607966899871826,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:48:23.904006,24.550000190734867,87.04999923706055,0.7708,-2.4727232209754018,-0.22479302008867286,-1.9267162410640748
11763,11763,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.97222137451172,100.0,24.89999961853028,85.30000305175781,923.0,24.200000762939453,85.5999984741211,905.0,156.3579864501953,6373.228515625,35.35455703735352,13.743956565856934,82.31214141845703,3.943894624710083,151.4911651611328,6060.50537109375,34.05164337158203,13.894583702087402,82.1201171875,3.9852898120880127,1.575258731842041,4471.31884765625,0.3327624797821045,28.400867462158203,65.99469757080078,5.604459762573242,0.0,0.0,1.5399999618530271,6.150000095367432,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:49:24.773096,24.550000190734867,85.45000076293945,0.7708,-2.551126240460875,-0.23192056731462504,-2.0122468077755005
11764,11764,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.97222137451172,100.0,24.799999237060547,84.19999694824219,916.0,24.100000381469727,83.9000015258789,903.0,156.12606811523438,6373.228515625,35.22883605957031,13.70769500732422,82.3597640991211,3.9325454235076895,150.66810607910156,6061.29443359375,33.857669830322266,13.949274063110352,82.05777740478516,3.9929680824279785,1.5715409517288208,4476.21435546875,0.3319714963436126,28.44733238220215,65.9248046875,5.627943515777588,0.0,0.0,1.5499999523162842,6.150000095367432,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:50:25.589065,24.449999809265137,84.04999923706055,0.7708,-2.479821218454838,-0.22543829258680342,-1.9344595110416416
11765,11765,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,20.98090362548828,100.0,24.799999237060547,82.69999694824219,909.0,24.0,83.0,900.0,156.2338104248047,6373.228515625,35.34023666381836,13.682790756225586,82.37693786621094,3.940339803695679,151.86537170410156,6062.85302734375,34.1851921081543,13.93357276916504,82.08832550048828,3.978116273880005,1.5723605155944824,4473.87353515625,0.3316470980644226,28.337007522583008,66.04989624023438,5.613099575042725,0.0,0.0,1.5,6.150000095367432,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:51:26.461043,24.399999618530273,82.8499984741211,0.7708,-2.43797785009861,-0.22163435000896453,-1.8888122001075744
11766,11766,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,20.94329071044922,100.0,24.700000762939453,81.5,901.0,23.89999961853028,82.80000305175781,899.0,156.10696411132812,6373.41259765625,35.25058364868164,13.69564723968506,82.37071228027344,3.9336249828338623,151.81748962402344,6056.23095703125,34.149864196777344,13.893451690673828,82.13096618652344,3.97559666633606,1.581252932548523,4475.1572265625,0.3346218466758728,28.32713508605957,66.06641387939453,5.606473445892334,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:52:27.356213,24.300000190734867,82.1500015258789,0.7708,-2.3934933031439805,-2.3934933031439805,-4.016186606287961
11767,11767,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.082176208496094,100.0,24.700000762939453,81.80000305175781,899.0,23.89999961853028,84.4000015258789,897.0,156.48023986816406,6373.41259765625,35.37668228149414,13.657532691955566,82.41497039794922,3.927513599395752,152.64865112304688,6059.48388671875,34.36871337890625,13.956195831298828,82.05821990966797,3.985596656799317,1.5719718933105469,4470.86962890625,0.3320577442646026,28.380271911621094,66.01146697998047,5.60826301574707,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:53:28.276169,24.300000190734867,83.10000228881836,0.7708,-2.2944613459754017,-2.2944613459754017,-3.8181226919508036
11768,11768,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.180553436279297,100.0,24.700000762939453,82.5,901.0,23.89999961853028,85.19999694824219,896.0,156.224609375,6380.64111328125,35.289573669433594,13.65765380859375,82.39863586425781,3.943746566772461,151.32730102539062,6065.04248046875,34.042362213134766,13.94504451751709,82.06905364990234,3.985918045043945,1.578688621520996,4472.2822265625,0.3343076407909393,28.28968048095703,66.09396362304688,5.61639928817749,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:54:29.224194,24.300000190734867,83.8499984741211,0.7708,-2.224313709647658,-2.224313709647658,-3.677827419295316
11769,11769,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.171875,100.0,24.799999237060547,83.0,909.0,24.0,85.80000305175781,896.0,156.0849151611328,6380.64111328125,35.24956512451172,13.667675971984863,82.38587951660156,3.946449279785156,151.57981872558594,6062.2861328125,34.070404052734375,13.943881034851074,82.0763168334961,3.979800224304199,1.571575403213501,4469.3759765625,0.3317340910434723,28.32164192199707,66.0521240234375,5.6263108253479,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:55:30.068557,24.399999618530273,84.4000015258789,0.7708,-2.301806188931465,-2.301806188931465,-3.8328123778629304
11770,11770,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,83.4000015258789,916.0,24.0,86.0,898.0,156.15489196777344,6372.73779296875,35.314510345458984,13.653205871582031,82.4031982421875,3.9436089992523193,151.82461547851562,6064.4951171875,34.1330451965332,13.912973403930664,82.11466217041016,3.972420454025269,1.5761879682540894,4472.17333984375,0.3317421972751617,28.278289794921875,66.1245346069336,5.597236633300781,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:56:30.988948,24.399999618530273,84.70000076293945,0.7708,-2.2254676952505084,-2.2254676952505084,-3.680135390501017
11771,11771,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.799999237060547,83.69999694824219,920.0,24.100000381469727,86.4000015258789,900.0,156.43081665039062,6372.73779296875,35.39148712158203,13.69486141204834,82.36669921875,3.938446283340454,151.6184539794922,6064.2998046875,34.085018157958984,13.950406074523926,82.06578826904297,3.983827352523804,1.5818171501159668,4477.69921875,0.3343499898910522,28.26449203491211,66.14160919189453,5.593934535980225,0.0,0.0,1.5099999904632568,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 06:57:32.629034,24.449999809265137,85.04999923706055,0.7708,-2.2611202062535263,-2.2611202062535263,-3.7514404125070526
11772,11772,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.89999961853028,84.0,921.0,24.100000381469727,86.5999984741211,904.0,156.31536865234375,6377.41015625,35.334251403808594,13.706357955932615,82.36033630371094,3.933313608169556,151.41192626953125,6059.73583984375,34.0797119140625,13.920209884643556,82.09769439697266,3.982136249542236,1.5830447673797607,4476.76171875,0.3345053791999817,28.28423500061035,66.14920043945312,5.566629886627197,0.0,0.0,1.5,6.139999866485596,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:58:33.560923,24.500000000000004,85.29999923706055,0.7708,-2.296772717256546,-2.296772717256546,-3.822745434513092
11773,11773,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.261573791503903,100.0,24.89999961853028,83.0999984741211,921.0,24.100000381469727,83.5999984741211,905.0,155.9967498779297,6377.41015625,35.24380111694336,13.74098014831543,82.31407928466797,3.94498062133789,151.87744140625,6059.95751953125,34.23598861694336,13.913517951965332,82.10179138183594,3.984745740890503,1.5804201364517212,4483.97119140625,0.3345556557178497,28.30594253540039,66.09049224853516,5.603592872619629,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 06:59:34.401310,24.500000000000004,83.3499984741211,0.7708,-2.3091517119026235,-2.3091517119026235,-3.847503423805247
11774,11774,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,82.0,920.0,24.0,82.5999984741211,906.0,153.05616760253906,6377.41015625,34.62101745605469,13.66723918914795,82.3874740600586,3.945303916931152,151.20730590820312,6063.3515625,34.0166015625,13.907913208007812,82.11196899414062,3.980144739151001,0.7443268895149231,100000.0,0.1531256437301635,58.04078674316406,30.14876365661621,11.810471534729004,0.0,0.0,1.5099999904632568,6.139999866485596,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:00:35.286075,24.399999618530273,82.29999923706055,0.7708,-2.155317338862419,-2.155317338862419,-3.5398346777248384
11775,11775,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.37152862548828,100.0,24.799999237060547,80.5999984741211,918.0,23.89999961853028,81.5,906.0,153.03440856933594,6377.41015625,34.58688735961914,13.619568824768066,82.4319839477539,3.948461771011353,0.8924863934516907,5038.537109375,0.1930831521749496,22.73419761657715,72.86921691894531,4.396569728851318,0.7427611947059631,100000.0,0.1519957929849624,58.72533798217773,29.333965301513672,11.940720558166504,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:01:36.152488,24.349999427795414,81.04999923706055,0.7708,-2.123791159408095,-2.123791159408095,-3.47678231881619
11776,11776,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,79.80000305175781,915.0,23.799999237060547,81.80000305175781,905.0,152.969970703125,6394.38818359375,34.50926208496094,13.6777982711792,82.37240600585938,3.9498019218444815,0.8924108147621155,5064.373046875,0.1930938512086868,22.628982543945312,72.9777603149414,4.393264293670654,0.7398069500923157,100000.0,0.1513645946979522,57.61213302612305,30.682971954345703,11.70484733581543,0.0,0.0,1.5099999904632568,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:02:37.026067,24.25,80.80000305175781,0.7708,-1.978210129480362,-1.978210129480362,-3.185620258960724
11777,11777,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,80.30000305175781,910.0,23.799999237060547,83.30000305175781,906.0,153.46656799316406,6394.38818359375,34.720829010009766,13.651902198791504,82.40099334716797,3.947130918502808,0.8917613625526428,5062.85205078125,0.1930295526981353,22.72611427307129,72.8769760131836,4.396886348724365,0.7462106943130493,100000.0,0.1532869189977646,57.85335540771485,30.37172508239746,11.774890899658203,0.0,0.0,1.5499999523162842,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:03:38.025644,24.25,81.80000305175781,0.7708,-1.978210129480362,-1.978210129480362,-3.185620258960724
11778,11778,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,81.0999984741211,903.0,23.799999237060547,84.0999984741211,903.0,153.3139190673828,6392.3251953125,34.70358657836914,13.64339542388916,82.41510009765625,3.941535472869873,0.8928118944168091,5069.06591796875,0.193233773112297,22.66506767272949,72.92776489257812,4.407176971435547,0.751776933670044,100000.0,0.155131921172142,57.18253707885742,31.157548904418945,11.659872055053713,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:04:38.883104,24.25,82.5999984741211,0.7708,-1.978210129480362,-1.978210129480362,-3.185620258960724
11779,11779,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,81.5999984741211,898.0,23.89999961853028,84.5999984741211,900.0,153.40176391601562,6392.3251953125,34.69655227661133,13.667600631713867,82.38390350341797,3.948490858078003,0.8921681046485901,5063.185546875,0.1928783804178238,22.744075775146484,72.84963989257812,4.406335830688477,0.7468351125717163,100000.0,0.1534843742847442,57.92837142944336,30.27854347229004,11.79309368133545,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:05:39.781008,24.300000190734867,83.0999984741211,0.7708,-2.013862640483382,-2.013862640483382,-3.256925280966764
11780,11780,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.799999237060547,82.0,898.0,23.89999961853028,85.0,897.0,153.47796630859375,6393.119140625,34.71149063110352,13.652935981750488,82.39788818359375,3.9492299556732178,0.897109866142273,5061.52099609375,0.1944888085126876,22.68854331970215,72.90959930419922,4.401844024658203,0.7483809590339661,100000.0,0.1535655260086059,57.5820541381836,30.650541305541992,11.767451286315918,0.0,0.0,1.559999942779541,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:06:40.654736,24.349999427795414,83.5,0.7708,-2.1196648278594044,-2.1196648278594044,-3.468529655718809
11781,11781,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,82.5,904.0,24.0,85.30000305175781,899.0,153.02557373046875,6393.119140625,34.558040618896484,13.64214324951172,82.40432739257812,3.9535207748413086,0.8977382779121399,5062.9150390625,0.1944895833730697,22.665781021118164,72.9258041381836,4.408447742462158,0.7443047165870667,100000.0,0.1523828655481338,58.34407043457031,29.832014083862305,11.82395076751709,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 07:07:44.430413,24.399999618530273,83.9000015258789,0.7708,-2.015019346146586,-2.015019346146586,-3.2592386922931724
11782,11782,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.89999961853028,82.80000305175781,913.0,24.100000381469727,85.5999984741211,901.0,152.98167419433594,6392.69921875,34.554718017578125,13.633939743041992,82.41063690185547,3.955451726913452,0.8978486657142639,5061.6376953125,0.1945729851722717,22.62979888916016,72.96771240234375,4.402478694915772,0.7488641738891602,100000.0,0.1541222333908081,57.70474624633789,30.57801055908203,11.717230796813965,0.0,0.0,1.5399999618530271,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:08:45.265821,24.500000000000004,84.20000076293945,0.7708,-2.0863243681526233,-2.0863243681526233,-3.4018487363052468
11783,11783,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.89999961853028,83.0999984741211,918.0,24.100000381469727,85.80000305175781,904.0,153.2281036376953,6392.69921875,34.62417984008789,13.654632568359377,82.39862823486328,3.946763038635254,0.8942031860351562,5061.75927734375,0.1932806670665741,22.68605613708496,72.91761016845703,4.396351337432861,0.7467825412750244,100000.0,0.1536718755960464,57.79124450683594,30.462865829467773,11.745835304260254,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 07:09:46.189043,24.500000000000004,84.45000076293945,0.7708,-2.0161740117645315,-2.0161740117645315,-3.261548023529063
11784,11784,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.89999961853028,83.69999694824219,920.0,24.200000762939453,86.0,908.0,153.15673828125,6389.9462890625,34.657867431640625,13.64034366607666,82.41577911376953,3.9438633918762207,0.8949859738349915,5063.5029296875,0.193597212433815,22.689987182617188,72.89290618896484,4.4171462059021,0.74350506067276,100000.0,0.1523339599370956,58.28221893310547,29.80228614807129,11.915498733520508,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:10:47.072962,24.550000190734867,84.8499984741211,0.7708,-1.9816761663794542,-1.9816761663794542,-3.1925523327589085
11785,11785,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,21.87210464477539,100.0,25.0,83.9000015258789,922.0,24.299999237060547,86.19999694824219,911.0,152.5707550048828,6392.908203125,34.4731559753418,13.655787467956545,82.39750671386719,3.9467077255249023,0.8970934152603149,5064.9580078125,0.1942521333694458,22.70640182495117,72.88136291503906,4.412236213684082,0.7479748129844666,100000.0,0.1539528369903564,57.3173828125,30.904369354248047,11.778204917907717,0.0,0.0,1.5099999904632568,6.139999866485596,24.5,True,False,1,6,24.0,True,False,False,False,False,2023-04-18 07:11:47.958685,24.649999618530273,85.04999923706055,0.7708,-1.980771066298485,-0.1800700969362259,-1.3900411632347107
11786,11786,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.068866729736328,100.0,25.0,84.0999984741211,922.0,24.299999237060547,85.5,914.0,153.22007751464844,6392.908203125,34.62548065185547,13.670549392700195,82.37821960449219,3.951266050338745,0.89678555727005,5067.4248046875,0.194066122174263,22.660011291503903,72.93274688720703,4.407256126403809,0.7475261092185974,100000.0,0.1539355218410492,57.43711471557617,30.847087860107425,11.71579933166504,0.0,0.0,1.5399999618530271,6.139999866485596,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:12:48.822495,24.649999618530273,84.79999923706055,0.7708,-1.8404703535223008,-0.16731548668384552,-1.2369858402061462
11787,11787,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.265625,100.0,25.0,82.9000015258789,922.0,24.200000762939453,82.9000015258789,917.0,153.4151611328125,6392.908203125,34.66157150268555,13.641237258911133,82.41261291503906,3.946164131164551,0.8965733051300049,5069.40869140625,0.1941320151090622,22.638486862182617,72.95142364501953,4.410134315490723,0.7446663975715637,100000.0,0.1529551744461059,58.01496887207031,30.16816711425781,11.816913604736328,0.0,0.0,1.5,6.139999866485596,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:13:49.714371,24.600000381469727,82.9000015258789,0.7708,-1.6645205298185348,-0.15132004816532135,-1.045040577983856
11788,11788,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,22.265625,100.0,24.89999961853028,81.5999984741211,920.0,24.100000381469727,81.5,917.0,153.4402618408203,6392.908203125,34.7099723815918,13.64097023010254,82.40687561035156,3.9521191120147705,0.896058976650238,5072.75390625,0.1941198110580444,22.643957138061523,72.9384994506836,4.417584419250488,0.7472825646400452,100000.0,0.1539439260959625,57.58956527709961,30.6966495513916,11.713735580444336,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:14:50.580717,24.500000000000004,81.54999923706055,0.7708,-1.5932155078125025,-0.14483777343750023,-0.9672532812500028
11789,11789,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.799999237060547,80.19999694824219,916.0,24.0,79.9000015258789,920.0,153.3845977783203,6397.7548828125,34.68034362792969,13.65453815460205,82.39322662353516,3.9522416591644287,0.8945111036300659,5072.50439453125,0.1937055438756942,22.673145294189453,72.91645050048828,4.410444736480713,0.7490930557250977,100000.0,0.1542418301105499,57.37780380249024,30.869922637939453,11.757745742797852,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 07:15:51.441840,24.399999618530273,80.04999923706055,0.7708,-1.4517601294183733,-1.4517601294183733,-2.1327202588367467
11790,11790,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.600000381469727,79.0,913.0,23.799999237060547,81.0999984741211,920.0,152.84767150878906,6397.7548828125,34.48822021484375,13.656329154968262,82.3919448852539,3.951814651489258,0.8973527550697327,5067.57861328125,0.1942422986030578,22.66353988647461,72.9267578125,4.409733295440674,0.745959460735321,100000.0,0.1530021727085113,57.704402923583984,30.5644474029541,11.731181144714355,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:16:52.287568,24.199999809265137,80.04999923706055,0.7708,-1.1667882469010353,-1.1667882469010353,-1.5627764938020707
11791,11791,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.66204071044922,100.0,24.600000381469727,80.19999694824219,908.0,23.700000762939453,83.19999694824219,917.0,153.01698303222656,6396.33447265625,34.5551643371582,13.656749725341797,82.39443969726562,3.948789358139038,0.897490918636322,5066.14453125,0.194508358836174,22.61090850830078,72.98851013183594,4.40060567855835,0.7418325543403625,100000.0,0.1517456918954849,58.3824577331543,29.690874099731445,11.926796913146973,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:17:53.851133,24.15000057220459,81.69999694824219,0.7708,-1.060986059525013,-1.060986059525013,-1.3511721190500259
11792,11792,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.65625,100.0,24.600000381469727,81.0,904.0,23.799999237060547,84.19999694824219,916.0,153.14073181152344,6396.33447265625,34.58380508422852,13.661175727844238,82.38851928710938,3.950348138809204,0.8979639410972595,5063.814453125,0.194663405418396,22.692705154418945,72.89876556396484,4.40858793258667,0.7476390600204468,100000.0,0.1540471613407135,57.4781494140625,30.826923370361328,11.694916725158691,0.0,0.2000000029802322,1.5399999618530271,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:18:54.759688,24.199999809265137,82.5999984741211,0.7708,-1.1007669421219826,-1.1007669421219826,-1.4307338842439652
11793,11793,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.76041412353516,100.0,24.700000762939453,81.5,899.0,23.799999237060547,84.69999694824219,910.0,153.39305114746094,6389.13525390625,34.6215934753418,13.665716171264648,82.38721466064453,3.94710111618042,0.8996715545654297,5066.14892578125,0.1951941847801208,22.65542221069336,72.94196319580078,4.402588844299316,0.7438599467277527,100000.0,0.1527145951986313,57.625244140625,30.66536521911621,11.709410667419434,0.0,0.0,1.5399999618530271,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:19:55.658243,24.25,83.0999984741211,0.7708,-1.062145485248563,-1.062145485248563,-1.353490970497126
11794,11794,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.700000762939453,82.30000305175781,894.0,23.89999961853028,85.0999984741211,904.0,153.45277404785156,6389.13525390625,34.70816421508789,13.63089656829834,82.42333221435547,3.945799350738525,0.892005205154419,5068.06982421875,0.1929708421230316,22.714405059814453,72.87127685546875,4.414327621459961,0.7461531758308411,100000.0,0.1534690111875534,57.50235748291016,30.77059364318848,11.72706127166748,0.0,0.0,1.5399999618530271,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:20:56.537033,24.300000190734867,83.70000076293945,0.7708,-0.9574972834754015,-0.9574972834754015,-1.144194566950803
