,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11795,11795,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,22.931133270263672,100.0,24.799999237060547,82.69999694824219,889.0,24.100000381469727,85.30000305175781,900.0,153.3428497314453,6394.611328125,34.62326431274414,13.67787265777588,82.38301849365234,3.93913507461548,0.8940896391868591,5068.72705078125,0.1933140605688095,22.71947479248047,72.86681365966797,4.413754463195801,0.746677041053772,100000.0,0.1538358479738235,57.73761749267578,30.476884841918945,11.785486221313477,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:21:57.388145,24.449999809265137,84.0,0.7708,-1.083023988468647,-1.083023988468647,-1.395247976937294
11796,11796,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.15393447875977,100.0,24.89999961853028,82.9000015258789,889.0,24.100000381469727,85.5,899.0,153.1812286376953,6394.611328125,34.630733489990234,13.636744499206545,82.41409301757812,3.949198722839356,0.9007386565208436,5066.859375,0.1955349892377853,22.70276260375977,72.88157653808594,4.415684223175049,0.7476052045822144,100000.0,0.1536538153886795,57.725921630859375,30.51980400085449,11.75424098968506,0.0,0.0,1.5399999618530271,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:22:58.298072,24.500000000000004,84.20000076293945,0.7708,-0.9598086547565461,-0.9598086547565461,-1.1488173095130922
11797,11797,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.35358428955078,100.0,24.89999961853028,83.19999694824219,893.0,24.200000762939453,85.80000305175781,899.0,153.59600830078125,6399.2529296875,34.70246887207031,13.645474433898926,82.40528869628906,3.949243068695069,0.5946970582008362,5072.95166015625,0.1287545412778854,22.674081802368164,72.9072265625,4.418701171875,0.753751814365387,100000.0,0.1559175252914428,56.5346794128418,31.86385154724121,11.60140323638916,0.0,0.0,1.5199999809265137,6.139999866485596,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 07:23:59.196585,24.550000190734867,84.5,0.7708,-0.8531013672995593,-0.07755466975450538,-0.15985603705406465
11798,11798,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.55034637451172,100.0,25.0,83.0999984741211,900.0,24.200000762939453,84.4000015258789,900.0,153.171875,6399.2529296875,34.64322662353516,13.62037181854248,82.43871307373047,3.9409432411193848,0.8978745341300964,5069.728515625,0.1946050077676773,22.63766288757324,72.96003723144531,4.402314186096191,0.7473527193069458,100000.0,0.1538955271244049,57.337032318115234,30.97373580932617,11.689172744750977,0.0,0.0,1.5099999904632568,6.139999866485596,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 07:25:00.088157,24.600000381469727,83.75,0.7708,-0.7484531655263902,-0.06804119686603546,-0.04569436239242561
11799,11799,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.64872360229492,100.0,24.89999961853028,82.0,915.0,24.200000762939453,82.0,904.0,153.36038208007812,6399.2529296875,34.69989013671875,13.645076751708984,82.40846252441406,3.946523904800415,0.8977759480476379,5067.880859375,0.1946095526218414,22.698522567749023,72.91182708740234,4.38964319229126,0.7455602884292603,100000.0,0.1536736339330673,57.09896469116211,31.21654891967773,11.684476852416992,0.0,0.0,1.5499999523162842,6.139999866485596,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 07:26:00.965762,24.550000190734867,82.0,0.7708,-0.6426530181956343,-0.058423001654148564,0.06972398015021722
11800,11800,22.600000381469727,19.200000762939453,19.5,18.5,100.0,False,True,23.64872360229492,100.0,24.89999961853028,80.5,923.0,24.0,80.9000015258789,913.0,153.28932189941406,6399.2529296875,34.687835693359375,13.624582290649414,82.42573547363281,3.9497087001800537,0.8973056674003601,5067.89501953125,0.1942530572414398,22.653059005737305,72.94811248779297,4.39884614944458,0.7454769611358643,100000.0,0.1532154977321624,57.66471481323242,30.570953369140625,11.764260292053224,0.0,0.0,1.5299999713897705,6.139999866485596,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 07:27:01.870030,24.44999980926514,80.70000076293945,0.7708,-0.5713479961895993,-0.051940726926327216,0.1475112768840735
11801,11801,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.55034637451172,100.0,24.700000762939453,79.0999984741211,927.0,23.89999961853028,79.4000015258789,918.0,153.67596435546875,6396.3994140625,34.709964752197266,13.663329124450684,82.38622283935547,3.950467348098755,0.8991557955741882,5066.13232421875,0.1952331811189651,22.6773738861084,72.91648864746094,4.406167030334473,0.7489425539970398,100000.0,0.1539075523614883,57.27726745605469,31.05255126953125,11.67015266418457,0.0,0.0,1.4800000190734863,6.139999866485596,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:28:03.525409,24.300000190734867,79.25,0.7708,-0.5345387795233753,-0.5345387795233753,-0.29827755904675046
11802,11802,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.45196533203125,100.0,24.700000762939453,78.9000015258789,928.0,23.799999237060547,81.69999694824219,923.0,152.97296142578125,6396.3994140625,34.50717544555664,13.627193450927734,82.42390441894531,3.948885202407837,0.8975067138671875,5062.96044921875,0.1947218477725982,22.62266731262207,72.96806335449219,4.409310340881348,0.7465030550956726,100000.0,0.1531314700841903,57.75201416015625,30.52740478515625,11.720559120178224,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:29:04.429067,24.25,80.29999923706055,0.7708,-0.5690366249084473,-0.5690366249084473,-0.3672732498168946
11803,11803,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.64872360229492,100.0,24.700000762939453,79.9000015258789,928.0,23.799999237060547,83.19999694824219,925.0,153.31216430664062,6391.28173828125,34.679141998291016,13.64912223815918,82.40900421142578,3.9419124126434326,0.8956360220909119,5064.2431640625,0.1939359456300735,22.66070938110352,72.93290710449219,4.406378269195557,0.744181752204895,100000.0,0.1527382284402847,57.63195037841797,30.61710548400879,11.750946044921877,0.0,0.2000000029802322,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:30:05.261913,24.25,81.54999923706055,0.7708,-0.42873863219261416,-0.42873863219261416,-0.08667726438522827
11804,11804,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,23.943866729736328,100.0,24.799999237060547,80.9000015258789,928.0,23.89999961853028,83.80000305175781,927.0,153.1394805908203,6391.28173828125,34.63510513305664,13.65340805053711,82.39616394042969,3.950421571731568,0.8960994482040405,5065.15234375,0.1942236721515655,22.678112030029297,72.92140197753906,4.400511741638184,0.747714102268219,100000.0,0.1538460701704025,57.71725463867188,30.559425354003903,11.7232666015625,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:31:06.167108,24.349999427795414,82.35000228881836,0.7708,-0.2895919050192858,-0.2895919050192858,0.19161618996142848
11805,11805,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.14352035522461,100.0,24.89999961853028,81.5,927.0,24.100000381469727,84.30000305175781,928.0,153.05836486816406,6395.30126953125,34.58656311035156,13.65773105621338,82.39022064208984,3.952086925506592,0.8990956544876099,5069.21630859375,0.1949153989553451,22.640987396240234,72.9524917602539,4.406540870666504,0.7476807832717896,100000.0,0.1533073931932449,57.59880447387695,30.590499877929688,11.81073760986328,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:32:07.028043,24.500000000000004,82.9000015258789,0.7708,-0.2541869195079829,-0.2541869195079829,0.26242616098403426
11806,11806,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.89999961853028,81.80000305175781,925.0,24.100000381469727,84.69999694824219,928.0,153.0801544189453,6395.30126953125,34.5721435546875,13.654462814331056,82.39708709716797,3.948432683944702,0.8959930539131165,5071.86328125,0.1940104961395263,22.648231506347656,72.94844818115234,4.403338432312012,0.7492555975914001,100000.0,0.1539600491523742,57.386905670166016,30.832693099975582,11.780380249023438,0.0,0.0,1.5499999523162842,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:33:07.974578,24.500000000000004,83.25,0.7708,-0.043738570404055266,-0.043738570404055266,0.6833228591918895
11807,11807,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,24.728008270263672,100.0,25.0,82.19999694824219,920.0,24.200000762939453,85.0999984741211,927.0,153.19679260253906,6392.66162109375,34.607032775878906,13.601038932800291,82.45527648925781,3.94367790222168,0.8983668088912964,5074.08642578125,0.1946051120758056,22.660436630249023,72.9286880493164,4.410893440246582,0.750679075717926,100000.0,0.154802069067955,57.083683013916016,31.258989334106445,11.657296180725098,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:34:08.831954,24.600000381469727,83.64999771118164,0.7708,0.09127570508480072,0.09127570508480072,0.9533514101696016
11808,11808,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.03182983398437,100.0,25.0,82.0,915.0,24.200000762939453,82.9000015258789,925.0,153.3211669921875,6392.66162109375,34.64720153808594,13.673141479492188,82.37867736816406,3.9481875896453857,0.896619439125061,5067.00048828125,0.1942871659994125,22.625316619873047,72.96961975097656,4.405099868774414,0.7474167943000793,100000.0,0.1534803956747055,57.25053024291992,31.003442764282227,11.745988845825195,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:35:09.760332,24.600000381469727,82.45000076293945,0.7708,0.30791491154193623,0.30791491154193623,1.3866298230838725
11809,11809,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.32696533203125,100.0,24.89999961853028,80.5999984741211,910.0,24.100000381469727,81.19999694824219,923.0,153.31036376953125,6392.66162109375,34.620174407958984,13.639991760253906,82.41331481933594,3.946704626083374,0.8968936204910278,5069.36181640625,0.1943284124135971,22.6333065032959,72.9675064086914,4.399196624755859,0.7461127638816833,100000.0,0.153439462184906,57.54841232299805,30.713960647583008,11.737574577331545,0.0,0.0,1.5099999904632568,6.130000114440918,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:36:10.608742,24.500000000000004,80.89999771118164,0.7708,0.5896655625915502,0.5896655625915502,1.9501311251831006
11810,11810,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.52372360229492,99.86617279052734,24.799999237060547,79.0999984741211,904.0,24.0,79.69999694824219,918.0,153.24972534179688,6392.66162109375,34.62309646606445,13.648496627807615,82.400634765625,3.950896263122559,0.8989048004150391,5071.4931640625,0.1950088739395141,22.6031494140625,72.98890686035156,4.408011436462402,0.7490792870521545,100000.0,0.154208704829216,57.117942810058594,31.19667053222656,11.685352325439451,0.0,0.0,1.4900000095367432,6.130000114440918,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:37:11.543758,24.399999618530273,79.39999771118164,0.7708,0.8012685773134206,0.8012685773134206,2.3733371546268414
11811,11811,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.72338104248047,97.27285766601562,24.799999237060547,78.0999984741211,898.0,23.89999961853028,79.0,915.0,153.32464599609375,6396.82763671875,34.67941665649414,13.658121109008787,82.38824462890625,3.953681945800781,0.8964002132415771,5066.36279296875,0.1942675709724426,22.640411376953125,72.94912719726562,4.410438060760498,0.745510458946228,100000.0,0.153063490986824,56.52240753173828,31.92400932312012,11.553573608398438,0.0,0.0,1.5299999713897705,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:38:13.200075,24.349999427795414,78.54999923706055,0.7708,0.9792863268971418,0.9792863268971418,2.7293726537942837
11812,11812,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.821758270263672,96.5313949584961,24.700000762939453,78.4000015258789,891.0,23.799999237060547,81.19999694824219,908.0,153.25689697265625,6396.82763671875,34.65000534057617,13.63308048248291,82.41001892089844,3.956952571868897,0.8951348662376404,5064.2255859375,0.1938478499650955,22.56184196472168,73.03728485107422,4.400865077972412,0.74971604347229,100000.0,0.154508352279663,57.0135383605957,31.375303268432617,11.611128807067873,0.0,0.0,1.5399999618530271,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:39:14.128433,24.25,79.79999923706055,0.7708,1.1207383052158355,1.1207383052158355,3.012276610431671
11813,11813,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.818866729736328,97.34519958496094,24.799999237060547,79.19999694824219,890.0,23.89999961853028,82.5999984741211,904.0,153.24533081054688,6390.0,34.651981353759766,13.680341720581056,82.3720703125,3.9475717544555664,0.8965762853622437,5067.91357421875,0.1944276094436645,22.669702529907227,72.92312622070312,4.407190322875977,0.7550232410430908,100000.0,0.1559299379587173,56.21044158935547,32.2813835144043,11.508127212524414,0.0,0.0,1.5199999809265137,6.130000114440918,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:40:15.007087,24.349999427795414,80.89999771118164,0.7708,1.047372157480714,1.047372157480714,2.865544314961428
11814,11814,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.82465362548828,93.4534149169922,24.89999961853028,80.4000015258789,895.0,24.0,83.30000305175781,903.0,153.01077270507812,6390.0,34.58805847167969,13.648719787597656,82.39889526367188,3.952423095703125,0.8979480862617493,5066.52294921875,0.1946952939033508,22.627748489379883,72.96431732177734,4.407952308654785,0.7506775856018066,100000.0,0.1546897441148758,57.00006103515625,31.38301658630371,11.61692237854004,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:41:15.858649,24.44999980926514,81.85000228881836,0.7708,0.9801934670233701,0.9801934670233701,2.73118693404674
11815,11815,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.72338104248047,95.54398345947266,24.89999961853028,81.0,902.0,24.100000381469727,83.80000305175781,904.0,152.92684936523438,6395.35986328125,34.5114860534668,13.64013957977295,82.42015075683594,3.939708232879639,0.8985992074012756,5068.873046875,0.1948234438896179,22.626441955566406,72.97068786621094,4.402904033660889,0.7465642094612122,100000.0,0.1530686616897583,57.4998779296875,30.70082092285156,11.799344062805176,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:42:16.661201,24.500000000000004,82.4000015258789,0.7708,0.8723287938880896,0.8723287938880896,2.5154575877761793
11816,11816,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,25.821758270263672,96.90393829345705,25.0,81.19999694824219,908.0,24.200000762939453,84.30000305175781,905.0,153.48678588867188,6395.35986328125,34.72114181518555,13.674036026000977,82.3747787475586,3.951217651367188,0.898625373840332,5074.4150390625,0.1946997195482254,22.592723846435547,73.00360107421875,4.400219440460205,0.7473345398902893,100000.0,0.1538878381252288,57.07174301147461,31.24553871154785,11.682743072509766,0.0,0.0,1.5,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:43:17.624796,24.600000381469727,82.75,0.7708,0.8711714082098008,0.8711714082098008,2.5131428164196015
11817,11817,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.01852035522461,94.87847137451172,25.100000381469727,81.69999694824219,910.0,24.299999237060547,84.69999694824219,909.0,152.81837463378906,6400.6181640625,34.48421859741211,13.662744522094728,82.38519287109375,3.9520788192749023,0.8997770547866821,5071.28515625,0.1952332109212875,22.632551193237305,72.95410919189453,4.413362503051758,0.7498829960823059,100000.0,0.1549959778785705,56.70650100708008,31.76597023010254,11.527502059936523,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:44:18.496599,24.699999809265137,83.19999694824219,0.7708,0.9401677789950371,0.9401677789950371,2.651135557990074
11818,11818,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.21527862548828,95.05207824707033,25.100000381469727,81.19999694824219,912.0,24.299999237060547,82.4000015258789,911.0,153.26748657226562,6400.6181640625,34.66795349121094,13.63181209564209,82.41339874267578,3.9547951221466064,0.8984588384628296,5067.97265625,0.1947928220033645,22.660518646240234,72.94586181640625,4.393682956695557,0.750514805316925,100000.0,0.1548554301261901,56.92763137817383,31.38331413269043,11.689032554626465,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:45:19.413391,24.699999809265137,81.79999923706055,0.7708,1.0804657717108725,1.0804657717108725,2.931731543421745
11819,11819,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.446758270263672,91.47135925292967,25.0,80.0,912.0,24.200000762939453,80.80000305175781,912.0,152.8324737548828,6400.6181640625,34.47575378417969,13.674605369567873,82.36967468261719,3.955695152282715,0.8995331525802612,5071.81494140625,0.1950089037418365,22.60558319091797,72.984130859375,4.410287380218506,0.7495447397232056,100000.0,0.1545425057411193,56.9329833984375,31.450254440307617,11.616724014282228,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:46:20.274286,24.600000381469727,80.4000015258789,0.7708,1.3168260957098006,1.3168260957098006,3.404452191419601
11820,11820,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.16608428955078,90.72988891601562,24.89999961853028,78.69999694824219,912.0,24.100000381469727,79.30000305175781,913.0,153.2901153564453,6400.6181640625,34.656009674072266,13.65347671508789,82.3892822265625,3.957251071929932,0.8944146633148193,5071.82177734375,0.1937464326620102,22.625938415527344,72.97100067138672,4.403052806854248,0.7464014291763306,100000.0,0.1530528217554092,57.26190185546875,31.039690017700195,11.698371887207031,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 07:47:21.157554,24.500000000000004,79.0,0.7708,1.1879972374534582,1.1879972374534582,3.1467944749069163
11821,11821,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.21527862548828,91.14582824707033,24.799999237060547,76.9000015258789,911.0,23.89999961853028,78.0999984741211,913.0,153.29440307617188,6391.95263671875,34.66630554199219,13.657145500183104,82.3875732421875,3.9552738666534415,0.8918756246566772,5067.96435546875,0.1929720044136047,22.654674530029297,72.94660186767578,4.398776054382324,0.7558386921882629,100000.0,0.1564935445785522,56.1173095703125,32.385005950927734,11.497694969177246,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:48:22.705815,24.349999427795414,77.5,0.7708,1.3300326687169048,1.3300326687169048,3.4308653374338096
11822,11822,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.11978912353516,94.37934112548828,24.799999237060547,77.80000305175781,909.0,23.89999961853028,81.0,913.0,152.83074951171875,6391.95263671875,34.51306915283203,13.640707015991213,82.41500091552734,3.944307327270508,0.8940784335136414,5065.578125,0.1938307285308838,22.635921478271484,72.95616912841797,4.40789270401001,0.751313328742981,100000.0,0.1547106504440307,57.10683059692383,31.2469539642334,11.646228790283203,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:49:23.552305,24.349999427795414,79.4000015258789,0.7708,1.2619441180729865,1.2619441180729865,3.294688236145973
11823,11823,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.221065521240234,91.84027862548828,24.799999237060547,78.80000305175781,906.0,23.89999961853028,82.19999694824219,912.0,152.9675750732422,6386.49365234375,34.57618713378906,13.64743995666504,82.41246032714844,3.94011163711548,0.8951032757759094,5064.25439453125,0.1935693472623825,22.650634765625,72.94934844970703,4.400076389312744,0.754483163356781,100000.0,0.1560216844081878,56.5179443359375,31.998414993286133,11.483623504638672,0.0,0.2000000029802322,1.5099999904632568,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:50:24.396657,24.349999427795414,80.5,0.7708,1.334159000265596,1.334159000265596,3.439118000531192
11824,11824,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.31365966796875,91.81134033203124,24.89999961853028,79.9000015258789,900.0,24.0,83.0,910.0,153.14378356933594,6386.49365234375,34.627159118652344,13.645938873291016,82.39678955078125,3.957275629043579,0.9000300168991089,5066.3681640625,0.1952264904975891,22.64045524597168,72.94256591796875,4.417009353637695,0.7505794167518616,100000.0,0.1544278860092163,56.763092041015625,31.643705368041992,11.593182563781738,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:51:25.239071,24.44999980926514,81.45000076293945,0.7708,1.3288780030989624,1.3288780030989624,3.4285560061979248
11825,11825,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.63483428955078,91.22540283203124,25.0,80.5999984741211,895.0,24.100000381469727,83.69999694824219,906.0,153.4432830810547,6391.5546875,34.70392227172852,13.638739585876465,82.423828125,3.940517425537109,0.8951658606529236,5071.740234375,0.1935689598321914,22.64909172058105,72.9504165649414,4.40049409866333,0.7523364424705505,100000.0,0.1552940011024475,56.56556701660156,31.82073974609375,11.613661766052246,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:52:26.166954,24.550000190734863,82.14999771118164,0.7708,1.4865857420754431,1.4865857420754431,3.743971484150886
11826,11826,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,26.90682983398437,89.31568145751953,25.0,79.9000015258789,891.0,24.200000762939453,81.19999694824219,902.0,152.81097412109375,6391.5546875,34.49590301513672,13.60307788848877,82.44207000732422,3.954914569854736,0.9002887606620789,5071.3505859375,0.195517748594284,22.63784980773925,72.9526138305664,4.409565448760986,0.7451989650726318,100000.0,0.1530461609363556,57.44469451904297,30.818565368652344,11.736736297607422,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:53:27.079942,24.600000381469727,80.54999923706055,0.7708,1.644878974041936,1.644878974041936,4.060557948083872
11827,11827,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.005210876464844,89.49652862548828,25.0,78.9000015258789,894.0,24.100000381469727,79.9000015258789,902.0,153.2337188720703,6391.5546875,34.66470718383789,13.61542797088623,82.43309020996094,3.9515249729156494,0.8986555933952332,5068.90576171875,0.194988876581192,22.65096473693848,72.95040130615234,4.398643970489502,0.754550039768219,100000.0,0.156048908829689,56.3580322265625,32.10688781738281,11.535122871398926,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:54:27.998547,24.550000190734863,79.4000015258789,0.7708,1.7506818414330483,1.7506818414330483,4.272163682866097
11828,11828,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.199073791503903,89.44950866699219,24.89999961853028,77.30000305175781,902.0,24.0,78.0999984741211,904.0,152.7074737548828,6391.5546875,34.44991683959961,13.657245635986328,82.39363861083984,3.949128389358521,0.8972232341766357,5074.66357421875,0.1945932656526565,22.6069450378418,72.98748779296875,4.405628681182861,0.7523005604743958,100000.0,0.1547693014144897,56.77593231201172,31.67940139770508,11.544614791870115,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 07:55:28.904526,24.44999980926514,77.70000076293945,0.7708,1.9602203303503938,1.9602203303503938,4.691240660700787
11829,11829,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.384258270263672,86.90321350097656,24.799999237060547,75.69999694824219,909.0,23.89999961853028,77.5999984741211,907.0,153.45132446289062,6394.96337890625,34.69415664672852,13.643105506896973,82.40873718261719,3.9482030868530273,0.8970075249671936,5064.359375,0.1941209435462951,22.63168716430664,72.95264434814453,4.415671825408936,0.7492266297340393,100000.0,0.1546424627304077,56.98396301269531,31.36245918273925,11.65358829498291,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:56:29.748379,24.349999427795414,76.64999771118164,0.7708,2.1635706819748854,2.1635706819748854,5.09794136394977
11830,11830,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.59838104248047,86.65003204345703,24.700000762939453,77.0999984741211,913.0,23.799999237060547,80.4000015258789,913.0,153.15927124023438,6394.96337890625,34.60594177246094,13.657456398010254,82.39253234863281,3.950032234191896,0.8964624404907227,5064.712890625,0.1941833049058914,22.63965606689453,72.96790313720703,4.392472267150879,0.7470131516456604,100000.0,0.1534131318330764,57.39493179321289,30.868444442749023,11.736607551574709,0.0,0.0,1.5700000524520874,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:57:30.580044,24.25,78.75,0.7708,2.387554731388092,2.387554731388092,5.545909462776184
11831,11831,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.69097137451172,86.53428649902344,24.799999237060547,78.19999694824219,915.0,23.89999961853028,81.80000305175781,916.0,153.11849975585938,6395.29443359375,34.60997772216797,13.62191677093506,82.42434692382812,3.9538028240203857,0.900126576423645,5063.4853515625,0.1955630630254745,22.610803604125977,72.9914321899414,4.397759914398193,0.7559941411018372,100000.0,0.1566357463598251,56.40714263916016,32.03076934814453,11.562155723571776,0.0,0.0,1.5499999523162842,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:58:32.188095,24.349999427795414,80.0,0.7708,2.3822716941761946,2.3822716941761946,5.5353433883523895
11832,11832,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.34375,85.17433166503906,24.89999961853028,79.0999984741211,916.0,24.0,82.80000305175781,919.0,153.07496643066406,6395.29443359375,34.608917236328125,13.635957717895508,82.4146728515625,3.949362754821777,0.8986205458641052,5067.95703125,0.1948341876268386,22.61114501953125,72.98539733886719,4.40349006652832,0.7533736824989319,100000.0,0.1552313715219497,56.818992614746094,31.62621116638184,11.55479907989502,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 07:59:33.047543,24.44999980926514,80.95000076293945,0.7708,2.0633813391280147,2.0633813391280147,4.89756267825603
11833,11833,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.5,86.73321533203125,25.0,80.19999694824219,915.0,24.100000381469727,83.4000015258789,919.0,153.29959106445312,6395.75048828125,34.657806396484375,13.64448356628418,82.4058609008789,3.9497454166412354,0.8972845077514648,5062.85986328125,0.1943617761135101,22.700618743896484,72.89730834960938,4.402111053466797,0.7494876384735107,100000.0,0.153760477900505,57.1844367980957,31.13896751403809,11.676573753356934,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:00:33.930899,24.550000190734863,81.79999923706055,0.7708,2.1034899889969827,2.1034899889969827,4.977779977993965
11834,11834,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.59838104248047,85.0368881225586,25.100000381469727,80.9000015258789,915.0,24.200000762939453,84.0999984741211,919.0,152.8792724609375,6395.75048828125,34.50748443603516,13.63259506225586,82.42532348632812,3.9420816898345934,0.8996078968048096,5060.1318359375,0.1955055743455886,22.695987701416016,72.89678192138672,4.40724515914917,0.745949387550354,100000.0,0.153457224369049,57.42326354980469,30.857845306396484,11.718833923339844,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:01:34.808261,24.65000057220459,82.5,0.7708,2.1023353233790396,2.1023353233790396,4.97547064675808
11835,11835,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.696758270263672,84.18692016601562,25.200000762939453,81.4000015258789,913.0,24.299999237060547,84.19999694824219,919.0,153.1516876220703,6392.1767578125,34.637943267822266,13.60816478729248,82.45462799072266,3.9372305870056152,0.897081732749939,5071.34814453125,0.1942987591028213,22.696855545043945,72.89276123046875,4.410418510437012,0.7501107454299927,100000.0,0.1545443087816238,57.17301177978516,31.203075408935547,11.623987197875977,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:02:35.709237,24.75,82.79999923706055,0.7708,2.101178617715836,2.101178617715836,4.973157235431671
11836,11836,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.79513931274414,85.17433166503906,25.200000762939453,80.69999694824219,910.0,24.299999237060547,82.0,917.0,153.0290069580078,6392.1767578125,34.56462860107422,13.644100189208984,82.41219329833984,3.943726539611816,0.898226261138916,5073.55322265625,0.1947256922721862,22.651138305664062,72.93228149414062,4.416584014892578,0.7484890818595886,100000.0,0.1543941348791122,57.237060546875,31.1306266784668,11.632301330566406,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:03:36.613768,24.75,81.3499984741211,0.7708,2.1713289741039277,2.1713289741039277,5.113457948207856
11837,11837,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.055553436279297,83.8107681274414,25.100000381469727,79.5,905.0,24.299999237060547,80.5,915.0,153.05764770507812,6392.1767578125,34.60036849975586,13.643939018249512,82.40505981445312,3.951064348220825,0.8965053558349609,5069.7890625,0.1943350285291671,22.62327766418457,72.9658203125,4.410861015319824,0.7500805854797363,100000.0,0.154557779431343,56.72039031982422,31.719236373901367,11.560388565063477,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:04:37.509923,24.699999809265137,80.0,0.7708,2.3926691248583793,2.3926691248583793,5.556138249716758
11838,11838,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.093170166015625,83.4743881225586,25.100000381469727,78.0999984741211,900.0,24.200000762939453,78.80000305175781,911.0,152.96507263183594,6392.1767578125,34.56092071533203,13.63467502593994,82.41888427734375,3.946442604064941,0.8958117961883545,5064.677734375,0.1942340582609176,22.661434173583984,72.92731475830078,4.411271572113037,0.7471021413803101,100000.0,0.1539207547903061,56.98193359375,31.40742492675781,11.61062240600586,0.0,0.0,1.5099999904632568,6.110000133514404,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:05:38.388866,24.65000057220459,78.45000076293945,0.7708,2.455143470942974,2.455143470942974,5.6810869418859475
11839,11839,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.89641571044922,81.82147216796875,25.0,74.69999694824219,893.0,24.0,76.4000015258789,908.0,153.63136291503906,6395.97216796875,34.7381477355957,13.640074729919434,82.41970825195312,3.940240383148194,0.8952074646949768,5065.6416015625,0.1938308626413345,22.67374992370605,72.92292785644531,4.403323650360107,0.7473772764205933,100000.0,0.1536044776439666,57.44881820678711,30.79584503173828,11.755311965942385,0.0,0.0,1.5099999904632568,6.110000133514404,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:06:39.284234,24.5,75.54999923706055,0.7708,2.4218057312965393,2.4218057312965393,5.614411462593079
11840,11840,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.99478912353516,82.6388931274414,24.700000762939453,71.9000015258789,890.0,23.89999961853028,75.30000305175781,905.0,153.36988830566406,6395.97216796875,34.6791877746582,13.677316665649414,82.37401580810547,3.948707342147827,0.8987433314323425,5067.46484375,0.1951960325241089,22.641132354736328,72.95995330810547,4.398911952972412,0.7495126128196716,100000.0,0.1546001434326172,56.87409591674805,31.489978790283203,11.635956764221191,0.0,0.0,1.5099999904632568,6.110000133514404,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:07:40.139315,24.300000190734867,73.60000228881836,0.7708,2.6345600115609167,2.6345600115609167,6.039920023121834
11841,11841,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.093170166015625,81.04022216796875,24.299999237060547,70.9000015258789,891.0,23.600000381469727,73.5999984741211,904.0,153.4336395263672,6395.97216796875,34.7041015625,13.661234855651855,82.38900756835938,3.9498255252838135,0.8954069018363953,5063.95556640625,0.194343090057373,22.604736328125,72.9971923828125,4.398137092590332,0.747144877910614,100000.0,0.1533619910478592,57.32883834838867,30.982606887817383,11.68854522705078,0.0,0.0,1.5099999904632568,6.110000133514404,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:08:41.780083,23.949999809265137,72.25,0.7708,2.9542772649550435,2.9542772649550435,6.679354529910087
11842,11842,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.07580947875977,81.89019012451172,24.100000381469727,70.9000015258789,896.0,23.5,73.4000015258789,905.0,153.0034942626953,6395.97216796875,34.586524963378906,13.668131828308104,82.37814331054688,3.953754425048828,0.895505428314209,5058.99072265625,0.1942380517721176,22.71406364440918,72.88654327392578,4.3994340896606445,0.7465600967407227,100000.0,0.1533689051866531,57.87436676025391,30.33977127075196,11.785887718200684,0.0,0.0,1.559999942779541,6.110000133514404,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:09:42.667106,23.800000190734863,72.1500015258789,0.7708,3.048855123302939,3.048855123302939,6.868510246605878
11843,11843,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.289928436279297,81.1017074584961,23.89999961853028,74.9000015258789,904.0,23.299999237060547,76.5,907.0,152.82920837402344,6390.72705078125,34.50868225097656,13.667973518371582,82.38638305664062,3.94567608833313,0.8914965987205505,5035.06396484375,0.1930791735649109,22.65632057189941,72.96668243408203,4.377044200897217,0.7513829469680786,100000.0,0.1549540758132934,56.78631210327149,31.605085372924805,11.608619689941406,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:10:43.555272,23.599999427795414,75.70000076293945,0.7708,3.3441421546769114,3.3441421546769114,7.459084309353823
11844,11844,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.79513931274414,80.9787368774414,24.0,78.19999694824219,908.0,23.299999237060547,79.69999694824219,910.0,153.2836456298828,6390.72705078125,34.68892288208008,13.63955020904541,82.4191665649414,3.9412529468536377,0.8944877982139587,5034.7841796875,0.1937976032495498,22.74860191345215,72.85944366455078,4.392004489898682,0.7446482181549072,100000.0,0.1527604758739471,58.10530471801758,30.036481857299805,11.85822582244873,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:11:44.436221,23.649999618530273,78.94999694824219,0.7708,2.9556814961099622,2.9556814961099622,6.682162992219924
11845,11845,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.79513931274414,81.74913024902344,24.200000762939453,80.0,909.0,23.5,82.0999984741211,912.0,153.4939422607422,6396.85693359375,34.74306869506836,13.642922401428224,82.41046905517578,3.9466238021850586,0.8980108499526978,5068.23046875,0.1948279291391372,22.6604232788086,72.94083404541016,4.398782730102539,0.7476931810379028,100000.0,0.1536443084478378,57.35962677001953,30.95456314086914,11.68575668334961,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:12:45.291693,23.850000381469727,81.04999923706055,0.7708,2.8130714520978928,2.8130714520978928,6.396942904195786
11846,11846,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.745948791503903,81.5936050415039,24.299999237060547,81.19999694824219,910.0,23.600000381469727,83.5,912.0,152.9691162109375,6396.85693359375,34.536354064941406,13.647756576538086,82.40279388427734,3.949445009231568,0.8953344821929932,5066.34033203125,0.1937068849802017,22.69978713989257,72.90799713134766,4.392238616943359,0.7486752867698669,100000.0,0.1543842405080795,57.2099609375,31.05317115783692,11.736815452575684,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:13:46.141560,23.949999809265137,82.3499984741211,0.7708,2.706691931912896,2.706691931912896,6.184183863825792
11847,11847,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.743053436279297,81.47063446044922,24.39999961853028,82.5,910.0,23.700000762939453,84.69999694824219,913.0,153.03688049316406,6400.46728515625,34.5582389831543,13.652817726135254,82.3965072631836,3.950739860534668,0.8971851468086243,5066.0859375,0.1947353482246399,22.663732528686523,72.92913818359375,4.407146453857422,0.753795325756073,100000.0,0.1559888571500778,56.59869766235352,31.81879997253418,11.582497596740724,0.0,0.0,1.5199999809265137,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:14:46.964035,24.050000190734867,83.5999984741211,0.7708,2.633322384102342,2.633322384102342,6.037444768204685
11848,11848,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.79513931274414,82.58101654052734,24.5,83.19999694824219,910.0,23.89999961853028,85.5,912.0,153.32052612304688,6400.46728515625,34.66025924682617,13.661761283874512,82.38752746582031,3.950700521469116,0.8996513485908508,5069.35302734375,0.1954613924026489,22.68364906311035,72.91346740722656,4.402907371520996,0.7466637492179871,100000.0,0.153733491897583,57.3875846862793,30.918657302856445,11.693735122680664,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 08:15:47.910673,24.19999980926514,84.3499984741211,0.7708,2.5635052351069425,2.5635052351069425,5.897810470213885
11849,11849,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.289928436279297,84.30989074707031,24.600000381469727,83.9000015258789,908.0,23.89999961853028,86.0999984741211,912.0,153.1083221435547,6395.6357421875,34.615840911865234,13.628011703491213,82.4272232055664,3.944813489913941,0.8972070813179016,5068.81591796875,0.1945483237504959,22.693592071533203,72.90657806396484,4.399892330169678,0.752234697341919,100000.0,0.1551645249128341,56.906288146972656,31.446996688842773,11.646677017211914,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:16:48.774511,24.250000000000004,85.0,0.7708,2.8806608716678594,2.8806608716678594,6.532121743335718
11850,11850,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.38830947875977,81.5936050415039,24.700000762939453,84.4000015258789,906.0,24.100000381469727,86.5999984741211,910.0,152.98098754882812,6395.6357421875,34.569454193115234,13.65188217163086,82.3910140991211,3.9571571350097656,0.8966153860092163,5073.693359375,0.1943350583314895,22.631526947021484,72.95639038085938,4.412100315093994,0.7494511008262634,100000.0,0.1540891677141189,57.58486557006836,30.69705009460449,11.718144416809082,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 08:17:49.639228,24.40000057220459,85.5,0.7708,2.843853695046904,2.843853695046904,6.458507390093809
11851,11851,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.289928436279297,80.60619354248047,24.799999237060547,84.80000305175781,901.0,24.200000762939453,87.0999984741211,907.0,153.1529998779297,6394.95654296875,34.627864837646484,13.678991317749023,82.37029266357422,3.950711488723755,0.8952766060829163,5062.7314453125,0.1939142793416977,22.66145706176757,72.94086456298828,4.397736072540283,0.7497692108154297,100000.0,0.1545348465442657,57.10091400146485,31.29411125183105,11.604965209960938,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:18:51.193661,24.5,85.95000076293945,0.7708,2.702398996667862,2.702398996667862,6.175597993335725
11852,11852,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.289928436279297,79.99131774902344,24.89999961853028,85.0999984741211,897.0,24.299999237060547,87.4000015258789,903.0,153.10984802246094,6394.95654296875,34.60282897949219,13.643230438232422,82.40263366699219,3.9541287422180176,0.8934986591339111,5069.47216796875,0.1932500451803207,22.663759231567383,72.93569946289062,4.400573253631592,0.7474120855331421,100000.0,0.153683915734291,57.18673706054688,31.160675048828125,11.652581214904783,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,1,5,24.0,True,False,False,False,False,2023-04-18 08:19:52.032510,24.599999427795414,86.25,0.7708,2.6310946546769114,2.6310946546769114,6.032989309353823
11853,11853,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,27.977428436279297,80.4217300415039,24.89999961853028,83.0999984741211,895.0,24.39999961853028,85.80000305175781,900.0,153.0775146484375,6391.71875,34.62831497192383,13.63944149017334,82.41381072998047,3.9467499256134033,0.8996947407722473,5063.865234375,0.1949961632490158,22.685930252075195,72.90779876708984,4.406338214874268,0.7483993172645569,100000.0,0.1536957621574401,57.22206115722656,31.066556930541992,11.71133518218994,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:20:52.853088,24.64999961853028,84.45000076293945,0.7708,2.372614799923892,2.372614799923892,5.5160295998477835
11854,11854,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.289928436279297,80.85575866699219,24.89999961853028,83.4000015258789,896.0,24.39999961853028,83.4000015258789,900.0,153.1521759033203,6391.71875,34.63368225097656,13.65987491607666,82.39257049560547,3.947566509246826,0.8999203443527222,5061.6611328125,0.1954048722982406,22.642860412597656,72.96154022216797,4.39560604095459,0.7458975911140442,100000.0,0.1531964093446731,57.95598220825195,30.314117431640625,11.729816436767578,0.0,0.0,1.5299999713897705,6.110000133514404,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:21:53.738344,24.64999961853028,83.4000015258789,0.7708,2.5954421436738913,2.5954421436738913,5.961684287347783
11855,11855,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.486690521240234,80.14323425292969,24.89999961853028,82.5999984741211,901.0,24.299999237060547,81.9000015258789,902.0,153.07728576660156,6391.71875,34.602657318115234,13.667705535888672,82.3891830444336,3.943056583404541,0.9005220532417297,5071.19677734375,0.1954622417688369,22.63932609558105,72.96142578125,4.399259090423584,0.7513683438301086,100000.0,0.1549967974424362,56.84391784667969,31.5546817779541,11.601409912109377,0.0,0.0,1.5399999618530271,6.110000133514404,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:22:54.613631,24.599999427795414,82.25,0.7708,2.7713953674530956,2.7713953674530956,6.313590734906191
11856,11856,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.68634033203125,80.23003387451172,24.799999237060547,81.0999984741211,907.0,24.100000381469727,80.0999984741211,906.0,153.23272705078125,6396.1015625,34.64968490600586,13.633906364440918,82.41729736328125,3.948832035064697,0.8960487842559814,5069.71044921875,0.1937492042779922,22.662199020385746,72.94216918945312,4.395651340484619,0.745897650718689,100000.0,0.1530032753944397,57.47883605957031,30.740398406982425,11.780749320983888,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 08:23:55.447711,24.449999809265137,80.5999984741211,0.7708,3.0207120189070698,3.0207120189070698,6.81222403781414
11857,11857,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,80.48321533203125,24.700000762939453,80.0,912.0,24.0,81.4000015258789,911.0,153.18637084960938,6396.1015625,34.62956619262695,13.677096366882324,82.38176727294922,3.9411509037017822,0.8967929482460022,5068.29541015625,0.1943468451499939,22.618972778320312,72.9879379272461,4.393067836761475,0.7415366172790527,100000.0,0.1520299613475799,58.06588363647461,30.00403213500977,11.93014430999756,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:24:56.383926,24.350000381469727,80.70000076293945,0.7708,3.3024647100019457,3.3024647100019457,7.375729420003892
11858,11858,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.178241729736328,79.68026733398438,24.799999237060547,80.69999694824219,913.0,24.100000381469727,83.0999984741211,915.0,153.1995086669922,6396.92822265625,34.64534378051758,13.631723403930664,82.41802215576172,3.95025897026062,0.9002602100372314,5064.703125,0.1955372095108032,22.63636779785156,72.96791076660156,4.395754337310791,0.7483534812927246,100000.0,0.1543630212545395,56.88212966918945,31.52894401550293,11.588940620422363,0.0,0.0,1.4900000095367432,6.119999885559082,24.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 08:25:57.213026,24.449999809265137,81.89999771118164,0.7708,3.371461080787182,3.371461080787182,7.513722161574364
11859,11859,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.07986068725586,78.38542175292969,24.89999961853028,81.30000305175781,913.0,24.100000381469727,84.0999984741211,917.0,153.12222290039062,6396.92822265625,34.603572845458984,13.657054901123049,82.39512634277344,3.9478704929351807,0.8970507383346558,5067.8515625,0.1943935453891754,22.68303871154785,72.91277313232422,4.404199123382568,0.7511757612228394,100000.0,0.1549120396375656,56.8752326965332,31.575586318969727,11.549137115478516,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:26:58.093432,24.500000000000004,82.70000076293945,0.7708,3.26565821339607,3.26565821339607,7.30211642679214
11860,11860,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,78.88092803955078,25.0,82.0,913.0,24.299999237060547,84.69999694824219,918.0,153.38092041015625,6394.0615234375,34.728206634521484,13.65242862701416,82.40104675292969,3.946565628051758,0.5947818160057068,5071.70703125,0.1286977082490921,22.662813186645508,72.93754577636719,4.3996195793151855,0.7489322423934937,100000.0,0.1541104316711425,56.894779205322266,31.504335403442383,11.600924491882324,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:27:58.942412,24.649999618530273,83.3499984741211,0.7708,3.0885510040140156,3.0885510040140156,6.947902008028031
