,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11861,11861,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.07986068725586,78.45051574707031,25.100000381469727,82.0,912.0,24.39999961853028,84.0,918.0,152.61117553710938,6394.0615234375,34.46120834350586,13.620607376098633,82.43238067626953,3.9470276832580566,0.8943530321121216,5039.86083984375,0.1936196535825729,22.677955627441406,72.92467498779297,4.3973565101623535,0.7510913014411926,100000.0,0.1548207253217697,56.99267959594727,31.368896484375,11.638364791870115,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:29:00.597627,24.750000000000004,83.0,0.7708,3.0873963383960694,3.0873963383960694,6.945592676792138
11862,11862,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,77.64395141601562,25.100000381469727,81.19999694824219,909.0,24.39999961853028,81.80000305175781,917.0,152.86477661132812,6394.0615234375,34.53162384033203,13.656577110290527,82.38983154296875,3.953613996505737,0.8962381482124329,5065.25830078125,0.1945230513811111,22.670455932617188,72.92280578613281,4.406764030456543,0.7514751553535461,100000.0,0.1550218760967254,56.58174896240234,31.84314727783203,11.575048446655272,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:30:01.506440,24.750000000000004,81.5,0.7708,3.0172459820079776,3.0172459820079776,6.8052919640159555
11863,11863,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,78.64945220947266,25.200000762939453,79.9000015258789,905.0,24.39999961853028,80.5999984741211,915.0,152.91058349609375,6394.0615234375,34.57347106933594,13.648652076721191,82.40669250488281,3.9447333812713614,0.8958521485328674,5067.02392578125,0.1943754851818084,22.65567207336425,72.93189239501953,4.41246509552002,0.7525776624679565,100000.0,0.1550965011119842,56.599117279052734,31.82956314086914,11.571296691894531,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 08:31:02.385920,24.800000190734867,80.25,0.7708,2.981593471004961,2.981593471004961,6.733986942009922
11864,11864,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,77.52098083496094,25.200000762939453,77.80000305175781,899.0,24.299999237060547,77.9000015258789,911.0,153.1862030029297,6391.71337890625,34.59806060791016,13.623312950134276,82.43232727050781,3.944366931915283,0.8926402926445007,5066.42724609375,0.1934249848127365,22.681264877319336,72.91989135742188,4.398853778839111,0.7492204904556274,100000.0,0.1538897156715393,57.16009521484375,31.083393096923828,11.756502151489258,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:32:03.224280,24.75,77.85000228881836,0.7708,3.01724598200798,3.01724598200798,6.805291964015961
11865,11865,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,76.79035949707031,25.0,74.19999694824219,892.0,24.200000762939453,76.5,907.0,153.30172729492188,6391.71337890625,34.6583137512207,13.65799045562744,82.3966293334961,3.945344924926758,0.8983533382415771,5068.00830078125,0.1950076818466186,22.680957794189453,72.91182708740234,4.4072136878967285,0.7521557211875916,100000.0,0.155228391289711,56.45988845825195,31.93044090270996,11.609667778015137,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:33:04.105469,24.600000381469727,75.3499984741211,0.7708,3.1242028350019453,3.1242028350019453,7.01920567000389
11866,11866,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,28.98147964477539,77.76692199707031,24.799999237060547,71.5,890.0,24.0,74.80000305175781,904.0,152.95252990722656,6391.71337890625,34.5472297668457,13.659952163696287,82.38546752929688,3.954625844955444,0.897926926612854,5074.33935546875,0.1948625296354293,22.664066314697266,72.9271469116211,4.408833026885986,0.7481481432914734,100000.0,0.1539908200502395,57.48727035522461,30.801984786987305,11.710776329040527,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:34:04.943565,24.399999618530273,73.1500015258789,0.7708,3.2668128790140147,3.2668128790140147,7.30442575802803
11867,11867,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.07986068725586,77.15205383300781,24.39999961853028,71.4000015258789,892.0,23.799999237060547,73.80000305175781,904.0,153.42100524902344,6391.71337890625,34.70323944091797,13.6526460647583,82.39813232421875,3.949262380599976,0.8949100971221924,5062.0439453125,0.1939796805381775,22.60994529724121,73.00093078613281,4.389157772064209,0.7526447772979736,100000.0,0.1552100479602813,56.680137634277344,31.741111755371094,11.578704833984377,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:35:05.845896,24.099999427795414,72.60000228881836,0.7708,3.5508776214051223,3.5508776214051223,7.872555242810245
11868,11868,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.178241729736328,78.04180908203125,24.100000381469727,71.69999694824219,898.0,23.600000381469727,73.30000305175781,904.0,153.27627563476562,6395.29443359375,34.63650131225586,13.632296562194824,82.42733764648438,3.940340280532837,0.8993021249771118,5065.70654296875,0.1953026801347732,22.619304656982425,72.9825210571289,4.398157596588135,0.7514070868492126,100000.0,0.1548245996236801,56.83130645751953,31.51009178161621,11.658581733703612,0.0,0.0,1.4900000095367432,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:36:06.737654,23.850000381469727,72.5,0.7708,3.7992891727781295,3.7992891727781295,8.36937834555626
11869,11869,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.37789535522461,77.64395141601562,24.0,76.4000015258789,903.0,23.5,77.80000305175781,907.0,153.440673828125,6395.29443359375,34.58768844604492,13.65484619140625,82.39125061035156,3.953878402709961,0.8968378305435181,5061.25439453125,0.1946019530296325,22.62244415283203,72.98880004882812,4.388765335083008,0.7370075583457947,100000.0,0.1508847773075103,57.213985443115234,31.09652328491211,11.689476013183594,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:37:07.608939,23.75,77.10000228881836,0.7708,4.012956713304519,4.012956713304519,8.796713426609038
11870,11870,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.57465362548828,77.76692199707031,24.200000762939453,78.9000015258789,906.0,23.600000381469727,80.80000305175781,909.0,153.1284637451172,6392.6962890625,34.62047576904297,13.675471305847168,82.37477111816406,3.949777126312256,0.8997724652290344,5059.09619140625,0.1956133246421814,22.65730094909668,72.94718933105469,4.39553165435791,0.7523967623710632,100000.0,0.1551783084869384,56.48122787475586,32.01634216308594,11.502326965332031,0.0,0.0,1.5,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:38:08.511460,23.90000057220459,79.85000228881836,0.7708,4.046297173011303,4.046297173011303,8.863394346022606
11871,11871,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,77.0290756225586,24.299999237060547,80.5999984741211,906.0,23.700000762939453,82.5,911.0,152.95147705078125,6392.6962890625,34.531158447265625,13.641454696655272,82.40408325195312,3.9544732570648193,0.8955801129341125,5036.60107421875,0.1938780844211578,22.640668869018555,72.96175384521484,4.397575855255127,0.7539832592010498,100000.0,0.1552075892686844,56.542518615722656,31.91688537597656,11.54054069519043,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:39:10.076494,24.0,81.54999923706055,0.7708,4.11529354379654,4.11529354379654,9.00138708759308
11872,11872,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.57465362548828,77.8826675415039,24.5,81.80000305175781,907.0,23.89999961853028,83.69999694824219,911.0,152.64874267578125,6389.17578125,34.44233322143555,13.6377534866333,82.41886901855469,3.9434192180633545,0.8982872366905212,5064.8876953125,0.1948560625314712,22.64634704589844,72.9432144165039,4.410437107086182,0.7494096755981445,100000.0,0.1542220562696457,57.06933975219727,31.251060485839844,11.679595947265623,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:40:10.955859,24.19999980926514,82.75,0.7708,3.8323834670233703,3.8323834670233703,8.43556693404674
11873,11873,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,77.41246795654297,24.600000381469727,83.0999984741211,906.0,24.100000381469727,84.80000305175781,910.0,153.31808471679688,6389.17578125,34.68770217895508,13.668623924255373,82.380859375,3.950495719909668,0.8983023762702942,5063.6640625,0.1946697533130645,22.62782859802246,72.97425079345703,4.397985935211182,0.7470202445983887,100000.0,0.1535129696130752,56.97317123413086,31.38867950439453,11.638113021850586,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:41:11.808857,24.350000381469727,83.95000076293945,0.7708,3.8657266467905047,3.8657266467905047,8.50225329358101
11874,11874,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,75.94762420654297,24.799999237060547,83.9000015258789,904.0,24.200000762939453,85.5,909.0,152.94325256347656,6395.50341796875,34.53331756591797,13.641217231750488,82.41919708251953,3.93958044052124,0.9005019664764404,5074.00146484375,0.1950982511043548,22.64039802551269,72.96097564697266,4.398607730865479,0.7491397261619568,100000.0,0.1545430123805999,56.866336822509766,31.506738662719727,11.626949310302734,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:42:12.659433,24.5,84.70000076293945,0.7708,3.7587697937965396,3.7587697937965396,8.288339587593079
11875,11875,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,76.73249053955078,24.89999961853028,84.0999984741211,900.0,24.299999237060547,86.0999984741211,906.0,153.06944274902344,6395.50341796875,34.56327438354492,13.63029956817627,82.42222595214844,3.947458028793335,0.9016737341880798,5072.08203125,0.1958101689815521,22.62649726867676,72.97470092773438,4.398830413818359,0.7497143149375916,100000.0,0.1544496268033981,56.771484375,31.649518966674805,11.578967094421388,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:43:13.490416,24.599999427795414,85.0999984741211,0.7708,3.687465451805589,3.687465451805589,8.145730903611177
11876,11876,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.066551208496094,77.52098083496094,25.0,84.5999984741211,895.0,24.5,86.4000015258789,903.0,153.2674102783203,6394.1015625,34.655147552490234,13.652499198913574,82.39643859863281,3.9511172771453857,0.9019965529441832,5071.90185546875,0.1959902644157409,22.61137962341309,72.9923324584961,4.396347999572754,0.7535843253135681,100000.0,0.1552791893482208,55.932865142822266,32.5853271484375,11.48183250427246,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:44:14.353282,24.75,85.5,0.7708,3.7909535478401186,3.7909535478401186,8.352707095680238
11877,11877,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.066551208496094,74.4357681274414,25.0,81.5,893.0,24.5,82.80000305175781,901.0,152.85183715820312,6394.1015625,34.548885345458984,13.644586563110352,82.40773010253906,3.9477596282958975,0.8998821973800659,5065.48974609375,0.1951305270195007,22.66816711425781,72.92762756347656,4.404220104217529,0.756842851638794,100000.0,0.1565017402172088,55.9267692565918,32.5820426940918,11.49114990234375,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:45:15.197429,24.75,82.1500015258789,0.7708,3.7909535478401186,3.7909535478401186,8.352707095680238
11878,11878,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.79455947875977,76.11762237548828,25.0,82.69999694824219,894.0,24.39999961853028,81.80000305175781,900.0,152.79209899902344,6394.1015625,34.50666427612305,13.64430332183838,82.40119934082031,3.954510927200317,0.8990187048912048,5071.240234375,0.1948775649070739,22.64820098876953,72.9455795288086,4.406177997589111,0.7537336349487305,100000.0,0.1553660184144973,56.786075592041016,31.63089179992676,11.582966804504396,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:46:16.085653,24.69999980926514,82.25,0.7708,3.6326630359339713,3.6326630359339713,8.036126071867944
11879,11879,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.47627639770508,77.09056854248047,24.89999961853028,81.5,899.0,24.299999237060547,80.5999984741211,901.0,153.34356689453125,6394.1015625,34.61722183227539,13.647777557373049,82.40937805175781,3.942885875701904,0.901073694229126,5068.70263671875,0.1956260949373245,22.621957778930664,72.97711944580078,4.400940895080566,0.7551165223121643,100000.0,0.1555670499801635,56.0117073059082,32.48080825805664,11.50744342803955,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 08:47:17.030202,24.599999427795414,81.04999923706055,0.7708,3.4770171027016636,3.4770171027016636,7.724834205403328
11880,11880,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.47627639770508,75.66912841796875,24.799999237060547,78.80000305175781,909.0,24.200000762939453,77.9000015258789,905.0,153.21922302246094,6389.4453125,34.66080474853516,13.645841598510742,82.40644836425781,3.947720050811768,0.8997682929039001,5073.9970703125,0.195150151848793,22.59084892272949,72.99964904785156,4.409511566162109,0.75401771068573,100000.0,0.1558066308498382,55.96518707275391,32.590057373046875,11.444777488708496,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:48:17.939866,24.5,78.35000228881836,0.7708,3.5483214446926135,3.5483214446926135,7.867442889385227
11881,11881,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.27661895751953,76.28761291503906,24.600000381469727,75.4000015258789,919.0,24.0,76.9000015258789,912.0,152.79623413085938,6389.4453125,34.57316970825195,13.638422012329102,82.41268157958984,3.948920488357544,0.9006001353263855,5064.587890625,0.1956658810377121,22.623682022094727,72.97972869873047,4.396578788757324,0.7520727515220642,100000.0,0.1552262157201767,55.84765625,32.68086242675781,11.47146987915039,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:49:19.604746,24.300000190734863,76.1500015258789,0.7708,3.5485655701088907,3.5485655701088907,7.867931140217782
11882,11882,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.178241729736328,76.9024887084961,24.39999961853028,73.19999694824219,923.0,23.89999961853028,75.0,918.0,153.40396118164062,6389.4453125,34.680397033691406,13.653424263000488,82.40084075927734,3.945767879486084,0.8928656578063965,5068.33837890625,0.193604439496994,22.70742988586425,72.90504455566406,4.38757848739624,0.7509872317314148,100000.0,0.1546335071325302,56.36808395385742,32.0895881652832,11.542277336120604,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:50:20.517995,24.14999961853028,74.0999984741211,0.7708,3.585375466790194,3.585375466790194,7.941550933580388
11883,11883,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.27661895751953,75.82103729248047,24.299999237060547,72.30000305175781,923.0,23.799999237060547,74.4000015258789,922.0,152.7791290283203,6389.4453125,34.47681427001953,13.636663436889648,82.41690826416016,3.9464032649993896,0.8934439420700073,5063.66064453125,0.1938161253929138,22.66380882263184,72.93240356445312,4.403800487518311,0.7538074254989624,100000.0,0.155738428235054,55.98688125610352,32.5787467956543,11.434344291687012,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 08:51:21.370882,24.049999237060547,73.35000228881836,0.7708,3.726828125123978,3.726828125123978,8.224456250247957
11884,11884,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.27661895751953,75.96571350097656,24.100000381469727,73.0,924.0,23.600000381469727,74.80000305175781,925.0,153.1658477783203,6387.7685546875,34.59864807128906,13.64397144317627,82.40741729736328,3.9486255645751953,0.8926625847816467,5063.96923828125,0.1935193985700607,22.67616081237793,72.92198944091797,4.401892185211182,0.7554218173027039,100000.0,0.1560128033161163,55.87162399291992,32.67894744873047,11.44946575164795,0.0,0.2000000029802322,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:52:22.266271,23.850000381469727,73.9000015258789,0.7708,3.869436809105873,3.869436809105873,8.509673618211746
11885,11885,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.47627639770508,75.81742095947266,24.100000381469727,77.19999694824219,924.0,23.600000381469727,79.0,926.0,153.03335571289062,6387.7685546875,34.574012756347656,13.663996696472168,82.38484191894531,3.951157331466675,0.8969537615776062,5066.08935546875,0.1947900205850601,22.67169570922852,72.92938995361328,4.398926734924316,0.753046989440918,100000.0,0.1552293449640274,56.23411178588867,32.217994689941406,11.547810554504396,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:53:23.196282,23.850000381469727,78.0999984741211,0.7708,4.011802047686579,4.011802047686579,8.79440409537316
11886,11886,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.37789535522461,76.28761291503906,24.200000762939453,79.5999984741211,923.0,23.700000762939453,81.30000305175781,927.0,153.25363159179688,6399.35693359375,34.61909103393555,13.623394012451172,82.43009185791016,3.9465606212615967,0.9015995264053344,5065.416015625,0.1959368288516998,22.65439987182617,72.95354461669922,4.392061710357666,0.7573941946029663,100000.0,0.1563508659601211,55.636661529541016,32.96914291381836,11.394159317016602,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:54:24.117092,23.950000762939453,80.45000076293945,0.7708,3.87034666929245,3.87034666929245,8.5114933385849
11887,11887,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,76.4142074584961,24.39999961853028,81.4000015258789,920.0,23.799999237060547,83.0,926.0,152.872802734375,6399.35693359375,34.53843688964844,13.655797004699709,82.39618682861328,3.9480040073394775,0.9012705087661744,5071.466796875,0.195919781923294,22.616247177124023,72.98089599609375,4.402915954589844,0.7568063735961914,100000.0,0.1565911471843719,55.6246223449707,32.919132232666016,11.456223487854004,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:55:25.004859,24.099999427795414,82.20000076293945,0.7708,4.043989201805589,4.043989201805589,8.85877840361118
11888,11888,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.167823791503903,75.17723083496094,24.5,82.4000015258789,915.0,24.0,84.19999694824219,925.0,153.5960693359375,6394.14453125,34.77894973754883,13.65764617919922,82.38395690917969,3.958431482315064,0.9041616916656494,5067.18408203125,0.1964569687843322,22.596879959106445,73.0118637084961,4.391283512115479,0.7579245567321777,100000.0,0.1570547372102737,56.03501129150391,32.49650192260742,11.468464851379396,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:56:25.891174,24.25,83.29999923706055,0.7708,4.219689459972378,4.219689459972378,9.210178919944756
11889,11889,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.26620483398437,74.5587387084961,24.600000381469727,83.19999694824219,910.0,24.100000381469727,85.0,920.0,153.22955322265625,6394.14453125,34.655757904052734,13.654256820678713,82.39448547363281,3.9512643814086914,0.9002305269241333,5070.7060546875,0.1952411085367202,22.64531898498535,72.94926452636719,4.405419826507568,0.7550249099731445,100000.0,0.1556793004274368,56.07941055297852,32.471343994140625,11.449268341064451,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:57:26.760526,24.350000381469727,84.0999984741211,0.7708,4.2185347943544365,4.2185347943544365,9.207869588708874
11890,11890,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.066551208496094,74.2657699584961,24.700000762939453,83.80000305175781,903.0,24.200000762939453,85.5,915.0,152.9395294189453,6392.91796875,34.55469512939453,13.667230606079102,82.38196563720703,3.950840711593628,0.9041635990142822,5070.33935546875,0.1964276134967804,22.6340389251709,72.9577407836914,4.408257007598877,0.7528039216995239,100000.0,0.1546404659748077,56.13824081420898,32.37185287475586,11.48986530303955,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:58:27.621516,24.450000762939453,84.6500015258789,0.7708,4.004867253828048,4.004867253828048,8.780534507656096
11891,11891,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.066551208496094,74.24768829345703,24.799999237060547,84.19999694824219,895.0,24.39999961853028,85.9000015258789,906.0,153.0358123779297,6392.91796875,34.580284118652344,13.659345626831056,82.38855743408203,3.9520885944366455,0.9012248516082764,5066.0048828125,0.1953161060810089,22.68086814880371,72.91963958740234,4.399544715881348,0.7537359595298767,100000.0,0.155420646071434,56.06368255615234,32.40787887573242,11.52842903137207,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 08:59:29.354954,24.599999427795414,85.04999923706055,0.7708,3.897911080849168,3.897911080849168,8.566622161698337
11892,11892,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.86978912353516,75.04340362548828,25.0,84.9000015258789,890.0,24.600000381469727,86.30000305175781,898.0,153.17385864257812,6390.17724609375,34.61051177978516,13.650233268737791,82.3991928100586,3.950599908828736,0.9040895104408264,5068.46044921875,0.1963717192411422,22.62384986877441,72.97376251220703,4.402409553527832,0.7535298466682434,100000.0,0.1551672965288162,56.17900466918945,32.299781799316406,11.52126121520996,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:00:30.416684,24.800000190734863,85.60000228881836,0.7708,3.6150003240609196,3.6150003240609196,8.000800648121839
11893,11893,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,73.81727600097656,25.0,82.5999984741211,890.0,24.600000381469727,82.4000015258789,896.0,153.11160278320312,6390.17724609375,34.60780334472656,13.652911186218262,82.40001678466797,3.9471051692962646,0.9004560112953186,5067.962890625,0.1957156062126159,22.636962890625,72.95287322998047,4.410190105438232,0.7570274472236633,100000.0,0.1563866287469864,55.72614288330078,32.86835861206055,11.405426025390623,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:01:31.318086,24.800000190734863,82.5,0.7708,3.5448554077935217,3.5448554077935217,7.860510815587044
11894,11894,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.47627639770508,75.66912841796875,25.0,82.30000305175781,889.0,24.5,81.80000305175781,894.0,152.88661193847656,6390.17724609375,34.49441146850586,13.615361213684082,82.43992614746094,3.944735527038574,0.900749683380127,5068.7666015625,0.1958892196416854,22.59401512145996,73.01419067382812,4.391848564147949,0.7538515329360962,100000.0,0.155380368232727,56.15359878540039,32.342247009277344,11.504169464111328,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:02:32.234344,24.75,82.05000305175781,0.7708,3.3700595696926143,3.3700595696926143,7.510919139385229
11895,11895,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.77141571044922,75.36168670654297,24.89999961853028,81.0,888.0,24.39999961853028,80.0999984741211,893.0,153.20556640625,6390.17724609375,34.66141891479492,13.6250638961792,82.43089294433594,3.9440321922302246,0.8950888514518738,5071.9697265625,0.193822368979454,22.628400802612305,72.97181701660156,4.399826526641846,0.7555509209632874,100000.0,0.1559276133775711,55.91082382202149,32.62320327758789,11.465949058532717,0.0,0.0,1.5499999523162842,6.119999885559082,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:03:33.116299,24.64999961853028,80.54999923706055,0.7708,3.651812940802569,3.651812940802569,8.074425881605137
11896,11896,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,29.968170166015625,74.68170928955078,24.799999237060547,79.5,885.0,24.299999237060547,78.19999694824219,891.0,152.96505737304688,6395.9736328125,34.55910110473633,13.633102416992188,82.41931915283203,3.947579145431519,0.8986771106719971,5065.12548828125,0.1947443485260009,22.612096786499023,72.98814392089844,4.399769306182861,0.7528549432754517,100000.0,0.1548430621623993,56.40599060058594,32.067176818847656,11.52687168121338,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:04:34.006034,24.549999237060547,78.8499984741211,0.7708,3.863413235464096,3.863413235464096,8.497626470928193
11897,11897,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.066551208496094,74.2657699584961,24.799999237060547,77.69999694824219,881.0,24.100000381469727,77.0,889.0,153.1132354736328,6395.9736328125,34.639923095703125,13.64773178100586,82.40889739990234,3.943381309509277,0.8993341326713562,5073.34912109375,0.1949851512908935,22.61104965209961,72.97652435302734,4.412449836730957,0.7570208311080933,100000.0,0.1564126014709472,55.95499420166016,32.581878662109375,11.463092803955078,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:05:34.937247,24.449999809265137,77.3499984741211,0.7708,4.004867933843135,4.004867933843135,8.780535867686272
11898,11898,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.167823791503903,75.05425262451172,24.799999237060547,74.80000305175781,874.0,24.0,75.5,887.0,152.92694091796875,6395.9736328125,34.575801849365234,13.664541244506836,82.3865966796875,3.9488658905029297,0.8995583057403564,5067.013671875,0.1953651756048202,22.66229057312012,72.94540405273438,4.392348766326904,0.7499641180038452,100000.0,0.1545427143573761,56.91402816772461,31.42237663269043,11.663582801818848,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:06:35.943157,24.399999618530273,75.1500015258789,0.7708,4.112732606978414,4.112732606978414,8.996265213956828
11899,11899,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.364585876464844,73.20240020751953,24.600000381469727,71.0999984741211,869.0,23.89999961853028,74.0999984741211,883.0,153.25865173339844,6395.9736328125,34.657222747802734,13.677162170410156,82.37002563476562,3.9528329372406006,0.897572934627533,5064.46875,0.1949807107448578,22.600399017333984,73.0144271850586,4.385173797607422,0.747547447681427,100000.0,0.1537798345088958,57.15421676635742,31.20427894592285,11.641435623168944,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:07:36.866250,24.250000000000004,72.5999984741211,0.7708,4.359990172748563,4.359990172748563,9.490780345497125
11900,11900,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.364585876464844,73.07581329345703,24.39999961853028,73.4000015258789,861.0,23.799999237060547,75.9000015258789,877.0,153.20787048339844,6396.056640625,34.63515090942383,13.681122779846191,82.36671447753906,3.952192783355713,0.8971477746963501,5063.48583984375,0.194731056690216,22.60622978210449,73.00286865234375,4.390908718109131,0.7445159554481506,100000.0,0.1528124213218689,58.467891693115234,29.632299423217773,11.89986515045166,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:08:37.693615,24.099999427795414,74.6500015258789,0.7708,4.466947705757615,4.466947705757615,9.704695411515232
11901,11901,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.56134033203125,73.44834899902344,24.5,77.0,853.0,23.799999237060547,79.0999984741211,871.0,152.93528747558594,6396.056640625,34.51693344116211,13.69849681854248,82.3515853881836,3.9499454498291016,0.8922882676124573,5060.2109375,0.1933428794145584,22.638612747192383,72.9664077758789,4.394989967346191,0.7561097741127014,100000.0,0.1560283750295639,55.94002914428711,32.60857391357422,11.451416015625,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:09:39.307398,24.149999618530273,78.04999923706055,0.7708,4.571590467410088,4.571590467410088,9.913980934820177
11902,11902,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.56134033203125,71.03949737548828,24.600000381469727,79.5,845.0,23.89999961853028,81.0999984741211,865.0,152.75042724609375,6388.7197265625,34.50141143798828,13.679099082946776,82.37847137451172,3.942441940307617,0.894023597240448,5060.140625,0.193632885813713,22.67241859436035,72.9214859008789,4.406105995178223,0.7547008395195007,100000.0,0.1558089256286621,56.19865798950195,32.275630950927734,11.525684356689451,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:10:40.116581,24.250000000000004,80.29999923706055,0.7708,4.50028544540405,4.50028544540405,9.7713708908081
11903,11903,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.46295928955078,72.95283508300781,24.799999237060547,80.69999694824219,837.0,24.100000381469727,82.5999984741211,858.0,153.20755004882812,6388.7197265625,34.5997314453125,13.65028953552246,82.40108489990234,3.9486238956451416,0.8971232175827026,5066.4052734375,0.194867804646492,22.71968078613281,72.86913299560547,4.411199569702148,0.7606542110443115,100000.0,0.1572633385658264,55.506595611572266,33.117897033691406,11.37546443939209,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:11:40.970105,24.449999809265137,81.64999771118164,0.7708,4.287525725018979,4.287525725018979,9.345851450037959
11904,11904,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.65972137451172,73.17707824707031,24.89999961853028,81.19999694824219,831.0,24.299999237060547,83.4000015258789,851.0,153.5091552734375,6397.47412109375,34.70603942871094,13.610660552978516,82.4473648071289,3.941988945007324,0.9034686088562012,5069.93017578125,0.1962647438049316,22.60077857971192,73.00148010253906,4.397739887237549,0.7545903921127319,100000.0,0.1556061953306198,56.110477447509766,32.38428497314453,11.50526523590088,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:12:41.811033,24.599999427795414,82.29999923706055,0.7708,4.320869584801195,4.320869584801195,9.41253916960239
11905,11905,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,71.97627258300781,25.0,81.69999694824219,824.0,24.39999961853028,83.9000015258789,844.0,153.0330352783203,6397.47412109375,34.559722900390625,13.6251802444458,82.425537109375,3.949291706085205,0.9009203910827636,5068.0859375,0.1956503987312317,22.60959815979004,72.97421264648438,4.416154861450195,0.7549713253974915,100000.0,0.1559384614229202,56.370601654052734,32.13763427734375,11.491777420043944,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:13:42.732954,24.69999980926514,82.79999923706055,0.7708,4.389862555510995,4.389862555510995,9.55052511102199
11906,11906,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.56134033203125,71.84245300292969,25.100000381469727,81.5,818.0,24.600000381469727,83.5,837.0,153.13951110839844,6398.9755859375,34.64125061035156,13.65970516204834,82.39210510253906,3.948206901550293,0.9044854640960692,5070.73193359375,0.1965467035770416,22.58611488342285,73.00938415527344,4.40452241897583,0.7604061961174011,100000.0,0.157619372010231,54.84885025024414,33.889766693115234,11.26132869720459,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:14:43.599912,24.850000381469727,82.5,0.7708,4.072456673398018,4.072456673398018,8.915713346796036
11907,11907,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.65972137451172,71.59649658203125,25.100000381469727,80.5,810.0,24.600000381469727,80.0999984741211,828.0,152.95199584960938,6398.9755859375,34.55479049682617,13.645057678222656,82.39986419677734,3.955079317092896,0.9058182835578918,5069.66455078125,0.1970718801021576,22.587024688720703,73.0036849975586,4.409346103668213,0.7593660354614258,100000.0,0.1572930365800857,55.6308708190918,32.952579498291016,11.416500091552734,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:15:44.476632,24.850000381469727,80.29999923706055,0.7708,4.1426070297861095,4.1426070297861095,9.05601405957222
11908,11908,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.56134033203125,70.99971008300781,25.0,79.5999984741211,805.0,24.5,79.0,822.0,152.97634887695312,6398.9755859375,34.57089614868164,13.673539161682127,82.37223052978516,3.9542887210845934,0.8954998254776001,5071.1201171875,0.1942410320043563,22.61165237426757,72.99241638183594,4.395966053009033,0.7598154544830322,100000.0,0.157700777053833,55.5797233581543,33.005558013916016,11.41474723815918,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:16:45.398215,24.75,79.29999923706055,0.7708,4.143761695404052,4.143761695404052,9.058323390808106
11909,11909,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.65972137451172,71.95457458496094,24.89999961853028,75.80000305175781,797.0,24.39999961853028,76.5999984741211,817.0,153.35513305664062,6398.9755859375,34.67373275756836,13.633566856384276,82.41781616210938,3.948673248291016,0.8959547281265259,5062.12109375,0.1947789341211319,22.60649299621582,72.99471282958984,4.398807048797607,0.7580711841583252,100000.0,0.1571899056434631,56.64736175537109,31.77141761779785,11.581182479858398,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:17:46.264528,24.64999961853028,76.20000076293945,0.7708,4.285217073798175,4.285217073798175,9.34123414759635
11910,11910,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.65972137451172,71.84245300292969,24.600000381469727,72.69999694824219,790.0,24.200000762939453,73.80000305175781,812.0,153.04476928710938,6388.47265625,34.569862365722656,13.645397186279297,82.40604400634766,3.948613405227661,0.8943728804588318,5039.42578125,0.194100946187973,22.683332443237305,72.9156265258789,4.401080131530762,0.7511208057403564,100000.0,0.1548970341682434,56.33113098144531,32.1639404296875,11.50488567352295,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:18:47.093884,24.40000057220459,73.25,0.7708,4.463478268783093,4.463478268783093,9.697756537566185
11911,11911,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,71.47352600097656,24.299999237060547,71.4000015258789,784.0,24.0,73.30000305175781,807.0,152.991943359375,6388.47265625,34.60540771484375,13.634620666503906,82.4284896850586,3.936901807785034,0.8918941617012024,5061.55517578125,0.1935260742902755,22.713966369628903,72.8881607055664,4.397880554199219,0.7554865479469299,100000.0,0.1561861932277679,56.06850814819336,32.517459869384766,11.414024353027344,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:19:48.886637,24.149999618530273,72.35000228881836,0.7708,4.782038816514015,4.782038816514015,10.334877633028029
11912,11912,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.056133270263672,72.33795928955078,24.200000762939453,71.0999984741211,777.0,23.799999237060547,72.4000015258789,802.0,153.08987426757812,6388.47265625,34.625667572021484,13.645925521850586,82.41256713867188,3.941516637802124,0.8899677395820618,5036.40087890625,0.1929396241903305,22.734848022460938,72.8748779296875,4.390255928039551,0.7467450499534607,100000.0,0.1537572890520095,56.91794204711914,31.46108055114746,11.62095546722412,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:20:49.757098,24.0,71.75,0.7708,5.031358188028336,5.031358188028336,10.833516376056672
11913,11913,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.056133270263672,70.3631362915039,24.100000381469727,71.30000305175781,770.0,23.700000762939453,72.4000015258789,797.0,152.97789001464844,6388.47265625,34.569583892822266,13.64508056640625,82.4024658203125,3.9524660110473633,0.89317786693573,5034.533203125,0.194034606218338,22.6938533782959,72.89612579345703,4.410060405731201,0.7520377039909363,100000.0,0.1554085910320282,56.27261734008789,32.224876403808594,11.50255298614502,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:21:50.648315,23.90000057220459,71.85000228881836,0.7708,5.102662530019283,5.102662530019283,10.976125060038566
11914,11914,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,70.38121795654297,24.0,73.80000305175781,764.0,23.600000381469727,75.30000305175781,791.0,153.0033416748047,6395.1669921875,34.57831573486328,13.652684211730955,82.40057373046875,3.946772575378418,0.8912600874900818,5062.6806640625,0.1930453181266784,22.6982479095459,72.90681457519531,4.394965171813965,0.7556774020195007,100000.0,0.1567470431327819,56.50896453857422,31.920042037963867,11.570978164672852,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:22:51.517829,23.800000190734863,74.55000305175781,0.7708,5.031605033504963,5.031605033504963,10.834010067009928
11915,11915,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.95775604248047,72.01605987548828,24.100000381469727,77.4000015258789,758.0,23.600000381469727,78.69999694824219,783.0,152.95436096191406,6395.1669921875,34.58818054199219,13.654101371765137,82.39278411865234,3.953100204467773,0.8915526270866394,5063.7431640625,0.1933836489915847,22.698558807373047,72.89654541015625,4.404911041259766,0.7479888796806335,100000.0,0.1538380682468414,57.1816635131836,31.093685150146484,11.724629402160645,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 09:23:52.348890,23.850000381469727,78.04999923706055,0.7708,5.068167404694558,5.068167404694558,10.907134809389117
11916,11916,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.15451431274414,70.73206329345703,24.200000762939453,79.30000305175781,753.0,23.700000762939453,80.69999694824219,775.0,153.07131958007812,6400.2978515625,34.58638381958008,13.631122589111328,82.42486572265625,3.9440200328826895,0.8940988183021545,5062.900390625,0.19414584338665,22.723369598388672,72.87147521972656,4.40521240234375,0.7484797835350037,100000.0,0.154026448726654,56.484619140625,31.99885368347168,11.516481399536133,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:24:53.182038,23.950000762939453,80.0,0.7708,5.137160375404358,5.137160375404358,11.045120750808717
11917,11917,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.056133270263672,69.9001693725586,24.39999961853028,80.69999694824219,747.0,23.89999961853028,82.19999694824219,769.0,153.0948944091797,6400.2978515625,34.635589599609375,13.649641036987305,82.40782928466797,3.942542552947998,0.8951051235198975,5066.384765625,0.1941929012537002,22.64477157592773,72.95285034179688,4.402409076690674,0.753961443901062,100000.0,0.1557432413101196,56.307430267333984,32.15192031860352,11.540640830993652,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 09:25:54.037390,24.14999961853028,81.44999694824219,0.7708,4.924401335034365,4.924401335034365,10.61960267006873
11918,11918,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.15451431274414,71.60735321044922,24.5,81.5999984741211,742.0,24.100000381469727,83.19999694824219,763.0,153.01736450195312,6394.6083984375,34.52859115600586,13.647676467895508,82.40165710449219,3.95068621635437,0.8961541652679443,5060.6201171875,0.1943458020687103,22.60797691345215,72.99346923828125,4.398602485656738,0.7538787126541138,100000.0,0.1557605117559433,56.44572067260742,32.0068473815918,11.547438621520996,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:26:54.942420,24.300000190734863,82.39999771118164,0.7708,4.8875941584134095,4.8875941584134095,10.545988316826818
11919,11919,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.25289535522461,69.74464416503906,24.700000762939453,82.5,736.0,24.200000762939453,84.0999984741211,756.0,153.0727996826172,6394.6083984375,34.630428314208984,13.663171768188477,82.38567352294922,3.951178550720215,0.8994930386543274,5069.5263671875,0.195136159658432,22.637859344482425,72.96310424804688,4.3990254402160645,0.7551030516624451,100000.0,0.1564347594976425,56.07863235473633,32.46686935424805,11.454484939575195,0.0,0.2000000029802322,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 09:27:55.770145,24.450000762939453,83.29999923706055,0.7708,4.850786981792449,4.850786981792449,10.4723739635849
11920,11920,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.15451431274414,70.11357116699219,24.799999237060547,83.19999694824219,729.0,24.39999961853028,84.5999984741211,749.0,153.2630157470703,6393.0146484375,34.641971588134766,13.637969970703123,82.41509246826172,3.9469804763793945,0.9002425670623779,5070.55322265625,0.1954140067100525,22.63713455200196,72.9632568359375,4.399654865264893,0.750435471534729,100000.0,0.1548402458429336,56.76713180541992,31.6461181640625,11.5867338180542,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:28:56.617638,24.599999427795414,83.89999771118164,0.7708,4.673680452425478,4.673680452425478,10.118160904850956
11921,11921,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.25289535522461,71.85691833496094,25.0,83.5999984741211,723.0,24.5,85.0,743.0,153.02545166015625,6397.1083984375,34.59256362915039,13.636714935302734,82.4195327758789,3.943761587142944,0.901052474975586,5059.58154296875,0.1956456005573272,22.716197967529297,72.87618255615234,4.407649517059326,0.7514246702194214,100000.0,0.1558756828308105,55.82209396362305,32.74911117553711,11.428855895996094,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,24.0,True,False,False,False,False,2023-04-18 09:29:58.181840,24.75,84.29999923706055,0.7708,4.63687327580452,4.63687327580452,10.044546551609042
11922,11922,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.35127639770508,70.31611633300781,25.100000381469727,81.5999984741211,717.0,24.600000381469727,82.9000015258789,734.0,152.99644470214844,6397.1083984375,34.588836669921875,13.649425506591797,82.40381622314453,3.94678807258606,0.8993048071861267,5066.517578125,0.1950766891241073,22.653419494628903,72.95021057128906,4.396425247192383,0.7483356595039368,100000.0,0.1540496498346328,56.0172119140625,32.50267028808594,11.4801664352417,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:30:59.025095,24.850000381469727,82.25,0.7708,4.635718610186579,4.635718610186579,10.04223722037316
11923,11923,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.44965362548828,70.54759979248047,25.100000381469727,82.0,711.0,24.600000381469727,80.9000015258789,727.0,152.98861694335938,6397.1083984375,34.55138397216797,13.637452125549316,82.41261291503906,3.949896812438965,0.9018659591674804,5069.70263671875,0.195926547050476,22.58774757385254,73.01530456542969,4.396996021270752,0.7504927515983582,100000.0,0.1549251973628997,56.33185577392578,32.155067443847656,11.513067245483398,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:31:59.912120,24.850000381469727,81.45000076293945,0.7708,4.70586624651432,4.70586624651432,10.182532493028642
11924,11924,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,69.62167358398438,25.0,80.5999984741211,704.0,24.5,79.4000015258789,722.0,153.11544799804688,6397.1083984375,34.60905838012695,13.66547966003418,82.38053131103516,3.9539310932159424,0.9013567566871644,5067.02685546875,0.1958035230636596,22.63494300842285,72.9582748413086,4.406782627105713,0.7568797469139099,100000.0,0.1560968160629272,55.6434326171875,32.902069091796875,11.454465866088867,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:33:00.821203,24.75,80.0,0.7708,4.847321624908447,4.847321624908447,10.465443249816893
11925,11925,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.64641571044922,69.50231170654297,24.799999237060547,76.30000305175781,698.0,24.39999961853028,77.0,719.0,153.22366333007812,6391.505859375,34.62034225463867,13.639030456542969,82.40888977050781,3.952104568481445,0.8973997235298157,5068.3876953125,0.1946339756250381,22.64591217041016,72.93829345703125,4.415828227996826,0.7471261024475098,100000.0,0.1534781008958816,57.02754974365234,31.302021026611328,11.67038917541504,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,5,24.0,True,False,False,False,False,2023-04-18 09:34:01.728006,24.599999427795414,76.6500015258789,0.7708,5.02442951430559,5.02442951430559,10.81965902861118
