,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11926,11926,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,68.63426208496094,24.600000381469727,74.0999984741211,692.0,24.200000762939453,75.0,713.0,153.06820678710938,6391.505859375,34.609615325927734,13.654735565185549,82.38978576660156,3.955509185791016,0.8957375884056091,5067.2294921875,0.1946174055337906,22.675556182861328,72.92833709716797,4.396162986755371,0.7531579732894897,100000.0,0.1555975079536438,56.09771347045898,32.3937873840332,11.508418083190918,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:35:02.610995,24.40000057220459,74.54999923706055,0.7708,5.096887841899395,5.096887841899395,10.964575683798792
11927,11927,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.44965362548828,68.85850524902344,24.39999961853028,72.5,686.0,24.100000381469727,73.5999984741211,709.0,152.79959106445312,6391.505859375,34.514198303222656,13.683123588562012,82.37410736083984,3.942812919616699,0.8994905948638916,5039.26025390625,0.1954605132341385,22.633974075317383,72.98223876953125,4.383779048919678,0.7579788565635681,100000.0,0.1571298837661743,55.688568115234375,32.88692092895508,11.424510955810549,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:36:03.481233,24.250000000000004,73.04999923706055,0.7708,5.133695018520353,5.133695018520353,11.038190037040707
11928,11928,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,69.56018829345703,24.299999237060547,71.19999694824219,680.0,23.89999961853028,72.4000015258789,704.0,152.8829345703125,6391.505859375,34.53385543823242,13.663158416748049,82.38378143310547,3.9530746936798096,0.8954969644546509,5060.65576171875,0.1944021731615066,22.618955612182617,72.9931869506836,4.387849807739258,0.7487154006958008,100000.0,0.1542243212461471,56.921669006347656,31.541093826293945,11.537280082702637,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 09:37:04.345337,24.099999427795414,71.79999923706055,0.7708,5.3108029079174965,5.3108029079174965,11.392405815834994
11929,11929,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,68.63426208496094,24.100000381469727,71.0999984741211,675.0,23.700000762939453,72.0999984741211,697.0,153.34434509277344,6391.9619140625,34.659786224365234,13.661806106567385,82.39289855957031,3.945324659347534,0.8966993689537048,5040.2626953125,0.1947945058345794,22.609575271606445,73.00776672363281,4.382656574249268,0.7529693245887756,100000.0,0.1556621938943863,56.140716552734375,32.39266586303711,11.466577529907228,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:38:05.224348,23.90000057220459,71.5999984741211,0.7708,5.453411591899394,5.453411591899394,11.67762318379879
11930,11930,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,70.11357116699219,24.100000381469727,75.4000015258789,672.0,23.700000762939453,76.5999984741211,693.0,152.76597595214844,6391.9619140625,34.533870697021484,13.634854316711426,82.41755676269531,3.9476242065429688,0.8913574814796448,5038.322265625,0.1933977007865905,22.641469955444336,72.96263122558594,4.395887851715088,0.7557286620140076,100000.0,0.1562441885471344,56.01667022705078,32.51722717285156,11.4661283493042,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:39:06.073349,23.90000057220459,76.0,0.7708,5.453411591899394,5.453411591899394,11.67762318379879
11931,11931,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.44965362548828,69.15509033203125,24.299999237060547,77.80000305175781,667.0,23.799999237060547,79.0,688.0,153.3501739501953,6393.40966796875,34.61623764038086,13.668314933776855,82.38536834716797,3.946373462677002,0.8932319283485413,5058.9384765625,0.1937681138515472,22.675153732299805,72.9169921875,4.407848358154297,0.7565295696258545,100000.0,0.1566013991832733,55.87493896484375,32.744815826416016,11.380247116088867,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:40:07.690944,24.049999237060547,78.4000015258789,0.7708,5.276305062532424,5.276305062532424,11.32341012506485
11932,11932,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.35127639770508,68.76084899902344,24.5,80.0,663.0,24.0,81.0,682.0,152.6045379638672,6393.40966796875,34.45557403564453,13.625377655029297,82.43208312988281,3.942562341690064,0.8992534279823303,5065.1474609375,0.1958994716405868,22.67970085144043,72.9114761352539,4.408836364746094,0.7552725076675415,100000.0,0.1559536159038543,55.968597412109375,32.58304214477539,11.448357582092283,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:41:08.586821,24.25,80.5,0.7708,5.063547382192614,5.063547382192614,10.897894764385228
11933,11933,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.35127639770508,69.22743225097656,24.700000762939453,81.4000015258789,658.0,24.100000381469727,82.4000015258789,677.0,153.42906188964844,6400.60498046875,34.65816116333008,13.649516105651855,82.40345001220703,3.947067260742188,0.8976340293884277,5073.76220703125,0.195028156042099,22.623262405395508,72.96488189697266,4.4118733406066895,0.7580856084823608,100000.0,0.1566978693008422,56.14509963989258,32.383182525634766,11.47177505493164,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:42:09.450383,24.40000057220459,81.9000015258789,0.7708,4.956589849183562,4.956589849183562,10.683979698367125
11934,11934,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.95775604248047,68.51128387451172,24.799999237060547,82.0,654.0,24.299999237060547,83.30000305175781,672.0,153.09332275390625,6400.60498046875,34.58294677734375,13.635750770568848,82.41592407226562,3.948338508605957,0.8999702334403992,5071.18701171875,0.1955287307500839,22.62413215637207,72.97611236572266,4.399791717529297,0.759745717048645,100000.0,0.1571408063173294,55.50441360473633,33.102378845214844,11.393218994140623,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:43:10.405051,24.549999237060547,82.6500015258789,0.7708,4.5690349707126625,4.5690349707126625,9.908869941425326
11935,11935,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.95775604248047,71.35054779052734,24.89999961853028,82.69999694824219,649.0,24.5,84.0,666.0,153.1419677734375,6396.0380859375,34.6068229675293,13.624639511108398,82.42565155029297,3.9497358798980713,0.8972187042236328,5073.00390625,0.1950479596853256,22.618152618408203,72.9813461303711,4.400574207305908,0.7503002285957336,100000.0,0.1542716324329376,56.55990219116211,31.82227897644043,11.6178560256958,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:44:11.329362,24.69999980926514,83.3499984741211,0.7708,4.4620774377036065,4.4620774377036065,9.694954875407213
11936,11936,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.35127639770508,70.2365493774414,25.0,79.5999984741211,643.0,24.600000381469727,81.19999694824219,662.0,153.14163208007812,6396.0380859375,34.63809967041016,13.634593963623049,82.42024230957031,3.9451870918273926,0.9043004512786864,5068.845703125,0.1966909617185592,22.662670135498047,72.94013214111328,4.397195339202881,0.757356584072113,100000.0,0.15673828125,55.48319625854492,33.13737106323242,11.379450798034668,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:45:12.209434,24.800000190734863,80.39999771118164,0.7708,4.671371121189597,4.671371121189597,10.113542242379193
11937,11937,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.74768447875977,69.86762237548828,25.0,81.0999984741211,637.0,24.5,80.0,657.0,153.06707763671875,6396.0380859375,34.62018585205078,13.632984161376951,82.41654968261719,3.95050859451294,0.8995795249938965,5065.595703125,0.1952241510152816,22.61808204650879,72.98946380615234,4.392488956451416,0.7503310441970825,100000.0,0.1547026932239532,55.99552536010742,32.544925689697266,11.459562301635742,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:46:13.140379,24.75,80.54999923706055,0.7708,4.989681423368457,4.989681423368457,10.750162846736913
11938,11938,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,32.042823791503906,69.00318145751953,24.89999961853028,79.9000015258789,633.0,24.39999961853028,78.5,653.0,153.18138122558594,6396.0380859375,34.627925872802734,13.651206016540527,82.39710998535156,3.951701641082764,0.8988689184188843,5065.8330078125,0.1949728578329086,22.53528213500977,73.0667495727539,4.397990703582764,0.7555861473083496,100000.0,0.1561333686113357,55.7706298828125,32.849510192871094,11.3798246383667,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:47:14.067809,24.64999961853028,79.20000076293945,0.7708,5.271434794478412,5.271434794478412,11.313669588956824
11939,11939,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,32.09490966796875,67.10430908203125,24.799999237060547,78.4000015258789,629.0,24.299999237060547,77.0999984741211,649.0,153.280029296875,6395.60009765625,34.666587829589844,13.686593055725098,82.35813903808594,3.955310583114624,0.9032517075538636,5071.1943359375,0.1964711397886276,22.590415954589844,73.00312042236328,4.406478404998779,0.7528667449951172,100000.0,0.1553762406110763,55.847843170166016,32.61623001098633,11.535913467407228,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:48:14.990056,24.549999237060547,77.75,0.7708,5.379879520483017,5.379879520483017,11.530559040966036
11940,11940,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,68.40277862548828,24.799999237060547,76.5,625.0,24.200000762939453,75.19999694824219,645.0,152.8365478515625,6395.60009765625,34.53788757324219,13.668882369995115,82.38627624511719,3.944864273071289,0.9038809537887572,5067.56396484375,0.1968694478273391,22.59318923950196,72.99302673339844,4.413817882537842,0.7547242045402527,100000.0,0.1558748185634613,55.68583297729492,32.94673538208008,11.36736297607422,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:49:15.899392,24.5,75.8499984741211,0.7708,5.025583499908447,5.025583499908447,10.821966999816894
11941,11941,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.25289535522461,70.60908508300781,24.700000762939453,74.0999984741211,622.0,24.100000381469727,74.4000015258789,642.0,152.85769653320312,6395.60009765625,34.503562927246094,13.64592742919922,82.39851379394531,3.955575466156006,0.8992898464202881,5064.23095703125,0.1953845918178558,22.613813400268555,72.98766326904297,4.398568153381348,0.7500026822090149,100000.0,0.1543247103691101,55.64293670654297,32.97917938232422,11.377863883972168,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:50:17.528972,24.40000057220459,74.25,0.7708,4.886439492795467,4.886439492795467,10.543678985590933
11942,11942,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.35127639770508,71.34693145751953,24.600000381469727,73.0,619.0,24.0,74.69999694824219,639.0,153.2042694091797,6395.60009765625,34.60315704345703,13.646312713623049,82.40186309814453,3.95180082321167,0.9030505418777466,5064.32373046875,0.1967635154724121,22.628883361816406,72.97197723388672,4.399136066436768,0.7590523958206177,100000.0,0.1576190292835235,55.26514053344727,33.42520523071289,11.309643745422363,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 09:51:18.436704,24.300000190734863,73.8499984741211,0.7708,5.027894871189597,5.027894871189597,10.826589742379195
11943,11943,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.74768447875977,69.12615966796875,24.5,72.4000015258789,616.0,23.89999961853028,74.19999694824219,636.0,153.33535766601562,6397.9501953125,34.648277282714844,13.630816459655762,82.41793823242188,3.9512722492218018,0.5925049185752869,5063.1142578125,0.1280317902565002,22.655593872070312,72.95343017578125,4.391010761260986,0.7514176964759827,100000.0,0.155028685927391,56.20831680297852,32.26988220214844,11.521841049194336,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:52:19.368611,24.19999980926514,73.29999923706055,0.7708,5.3818576843714725,5.3818576843714725,11.534515368742944
11944,11944,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.64641571044922,68.16767883300781,24.5,76.80000305175781,613.0,24.0,78.4000015258789,633.0,152.88136291503906,6397.9501953125,34.49856185913086,13.6495361328125,82.41204071044922,3.938443183898926,0.8949368000030518,5070.19970703125,0.1939437538385391,22.67438316345215,72.92536926269531,4.400239944458008,0.7525476813316345,100000.0,0.155211940407753,56.08220291137695,32.4083366394043,11.5094575881958,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:53:20.203270,24.25,77.60000228881836,0.7708,5.273995731296539,5.273995731296539,11.31879146259308
11945,11945,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.54803466796875,69.1876449584961,24.600000381469727,78.5,609.0,24.0,80.0999984741211,630.0,152.84024047851562,6393.7001953125,34.55025863647461,13.618733406066896,82.42715454101562,3.9541637897491455,0.9012312293052672,5069.64404296875,0.1958643794059753,22.60903549194336,72.98789978027344,4.403072834014893,0.7576912641525269,100000.0,0.1569620072841644,55.19268035888672,33.46168899536133,11.345669746398926,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:54:21.071313,24.300000190734863,79.29999923706055,0.7708,5.16819286390543,5.16819286390543,11.107185727810862
11946,11946,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.15451431274414,68.75723266601562,24.700000762939453,79.4000015258789,607.0,24.200000762939453,81.30000305175781,626.0,153.08135986328125,6393.7001953125,34.609947204589844,13.625247955322266,82.42615509033203,3.948610782623291,0.9033800363540648,5068.57275390625,0.1965871453285217,22.55682373046875,73.04605865478516,4.397143363952637,0.7599267363548279,100000.0,0.1574703752994537,55.40047073364258,33.24228286743164,11.357224464416504,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 09:55:21.956167,24.450000762939453,80.35000228881836,0.7708,4.780636625404357,4.780636625404357,10.332073250808715
11947,11947,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,70.26909637451172,24.89999961853028,80.0999984741211,602.0,24.39999961853028,82.30000305175781,623.0,152.92539978027344,6394.73779296875,34.5766716003418,13.646788597106934,82.4061508178711,3.947122573852539,0.9050918221473694,5068.89501953125,0.1970189958810806,22.63933563232422,72.97695922851562,4.383770942687988,0.7590077519416809,100000.0,0.1574134677648544,55.36954116821289,33.24769973754883,11.382750511169434,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:56:22.855419,24.64999961853028,81.20000076293945,0.7708,4.42551506651401,4.42551506651401,9.62183013302802
11948,11948,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,69.37572479248047,24.89999961853028,78.19999694824219,599.0,24.5,78.4000015258789,618.0,152.8799591064453,6394.73779296875,34.55857849121094,13.65218734741211,82.40088653564453,3.946931123733521,0.9001786112785339,5067.1298828125,0.1955366283655166,22.579689025878903,73.03218078613281,4.388148784637451,0.7555404305458069,100000.0,0.1563426852226257,55.7308464050293,32.84939193725586,11.419727325439451,0.0,0.0,1.5499999523162842,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:57:23.731932,24.69999980926514,78.29999923706055,0.7708,4.389862555510995,4.389862555510995,9.55052511102199
11949,11949,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.75809860229492,69.49870300292969,25.0,78.9000015258789,596.0,24.39999961853028,78.0,613.0,152.85760498046875,6394.73779296875,34.49974822998047,13.647162437438965,82.40633392333984,3.946543216705322,0.9019313454627992,5070.1875,0.1962296515703201,22.63105010986328,72.96517944335938,4.403788566589356,0.7553907036781311,100000.0,0.1559368968009948,55.55073547363281,33.029483795166016,11.419723510742188,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:58:24.587999,24.69999980926514,78.45000076293945,0.7708,4.3197121991229,4.3197121991229,9.410224398245802
11950,11950,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.75809860229492,69.53125,24.89999961853028,77.5999984741211,593.0,24.39999961853028,76.5,610.0,152.98385620117188,6394.73779296875,34.598567962646484,13.633539199829102,82.42241668701172,3.944087266921997,0.9000908732414246,5061.0205078125,0.1959104686975479,22.63867950439453,72.96318054199219,4.398092746734619,0.7537766098976135,100000.0,0.1558684408664703,55.865814208984375,32.691593170166016,11.442582130432127,0.0,0.0,1.5099999904632568,6.119999885559082,24.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 09:59:25.462247,24.64999961853028,77.04999923706055,0.7708,4.355364710125916,4.355364710125916,9.481529420251832
11951,11951,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.65972137451172,70.2365493774414,24.799999237060547,75.69999694824219,589.0,24.299999237060547,75.0,606.0,0.0642850548028945,6394.61376953125,0.0147968903183937,12.814644813537598,83.03480529785156,4.150520324707031,0.0447795018553733,1682.697265625,0.0094510614871978,58.90859603881836,31.463537216186523,9.627866744995115,0.0362484157085418,12117.583984375,0.0087696798145771,27.95503234863281,64.63926696777344,7.405667781829834,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 10:00:27.096305,24.549999237060547,75.3499984741211,0.0,4.356522095804214,4.356522095804214,8.713044191608429
11952,11952,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,30.85647964477539,70.50057983398438,24.799999237060547,73.30000305175781,587.0,24.200000762939453,73.0999984741211,602.0,0.0082545829936862,6394.61376953125,0.0022307231556624,9.951820373535156,83.58494567871094,6.463190078735352,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0155443595722317,7456.64208984375,0.0050206771120429,6.758153438568115,89.10304260253906,4.1388044357299805,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 10:01:28.017914,24.5,73.20000076293945,0.0,4.53247191950798,4.53247191950798,9.06494383901596
11953,11953,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.061920166015625,69.86762237548828,24.799999237060547,71.0999984741211,583.0,24.0,73.0,600.0,0.0074015371501445,6394.61376953125,0.0019470755942165,10.07656192779541,83.4815673828125,6.441861629486084,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.012525818310678,7551.3798828125,0.0038806060329079,5.76467227935791,90.26013946533205,3.9752492904663086,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 10:02:28.950515,24.399999618530273,72.04999923706055,0.0,4.750265791583061,4.750265791583061,9.500531583166122
11954,11954,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,31.056133270263672,69.86038970947266,24.600000381469727,70.9000015258789,581.0,23.89999961853028,72.9000015258789,598.0,0.0082226879894733,6394.61376953125,0.0021768452133983,9.404813766479492,84.36813354492188,6.227075099945068,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0129411527886986,7660.1005859375,0.0039972634986042,5.767391204833984,90.19337463378906,4.039236545562744,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 10:03:29.861408,24.250000000000004,71.9000015258789,0.0,4.853096313028333,4.853096313028333,9.706192626056666
11955,11955,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.25289535522461,69.8712387084961,24.5,70.4000015258789,579.0,23.89999961853028,72.5,596.0,0.0083473231643438,8602.90625,0.002219954971224,10.433799743652344,83.43995666503906,6.1262526512146,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0119800502434372,7450.18359375,0.0037598446942865,5.929412364959717,90.14688110351562,3.923750400543213,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:04:30.774248,24.19999980926514,71.45000076293945,0.0,5.029049536807534,5.029049536807534,10.058099073615068
11956,11956,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.25289535522461,70.11357116699219,24.39999961853028,71.0,576.0,23.799999237060547,72.5,592.0,0.0074936915189027,8602.90625,0.001987176015973,9.833486557006836,83.94947052001953,6.217019081115723,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0119918501004576,7550.95068359375,0.0037729281466454,6.019279956817627,90.02730560302734,3.953440427780152,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:05:31.719322,24.099999427795414,71.75,0.0,5.100354558813569,5.100354558813569,10.200709117627138
11957,11957,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.15451431274414,69.12615966796875,24.299999237060547,70.30000305175781,573.0,23.700000762939453,71.4000015258789,588.0,0.0081095993518829,8602.90625,0.0021640006452798,9.433513641357422,84.32746124267578,6.238953113555908,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.013536961749196,7623.55029296875,0.0042442674748599,6.049633979797363,89.92481994628906,4.02554178237915,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:06:32.632480,24.0,70.85000228881836,0.0,5.101508544416428,5.101508544416428,10.203017088832857
11958,11958,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.056133270263672,69.12615966796875,24.100000381469727,67.30000305175781,571.0,23.600000381469727,69.80000305175781,586.0,0.0073404135182499,8602.90625,0.0019520826172083,10.24139404296875,83.43553924560547,6.323053359985352,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0133302835747599,7556.2041015625,0.0041395490989089,6.218018054962158,89.75853729248047,4.023433685302734,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:07:33.543765,23.850000381469727,68.55000305175781,0.0,5.138315041022301,5.138315041022301,10.276630082044601
11959,11959,22.600000381469727,16.0,19.5,18.5,0.0,False,True,30.95775604248047,70.4607925415039,23.799999237060547,63.79999923706055,568.0,23.39999961853028,66.80000305175781,584.0,0.0067520574666559,7984.95263671875,0.0017851371085271,10.486437797546388,83.47694396972656,6.036622524261475,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0114194639027118,7561.083984375,0.00358298397623,6.018105506896973,90.15714263916016,3.824721574783325,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:08:34.407489,23.599999427795414,65.30000114440918,0.0,5.246429959709642,5.246429959709642,10.492859919419285
11960,11960,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.35127639770508,71.59649658203125,23.600000381469727,61.400001525878906,565.0,23.200000762939453,62.79999923706055,583.0,0.0055772769264876,7984.95263671875,0.0014952878700569,9.089510917663574,84.87665557861328,6.0337910652160645,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.01183717045933,7549.65283203125,0.0037000675220042,5.874941825866699,90.16316986083984,3.9618618488311768,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:09:35.307816,23.40000057220459,62.10000038146973,0.0,5.669637349183562,5.669637349183562,11.339274698367124
11961,11961,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.75057983398437,70.36675262451172,23.299999237060547,61.20000076293945,562.0,22.799999237060547,63.0,582.0,0.0074197631329298,7984.95263671875,0.0019474525470286,10.064687728881836,84.0167007446289,5.918643951416016,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0124925747513771,7578.166015625,0.0038955528289079,5.970705509185791,90.07070922851562,3.958606719970703,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:10:36.942640,23.049999237060547,62.10000038146973,0.0,6.20392724318504,6.20392724318504,12.40785448637008
11962,11962,22.600000381469727,16.0,19.5,18.5,0.0,False,True,31.846065521240234,68.63426208496094,23.200000762939453,66.5999984741211,560.0,22.600000381469727,65.19999694824219,579.0,0.0076621915213763,7984.95263671875,0.0020485334098339,9.6052827835083,84.47543334960938,5.91923713684082,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0130185689777135,7453.759765625,0.004070789553225,6.14973783493042,89.90038299560547,3.9498932361602783,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,5,16.0,False,False,False,False,False,2023-04-18 10:11:37.816705,22.90000057220459,65.89999771118164,0.0,6.378969246747493,6.378969246747493,12.757938493494986
11963,11963,22.600000381469727,18.0,19.5,18.5,0.0,False,True,31.64641571044922,70.11357116699219,23.200000762939453,67.69999694824219,560.0,22.5,65.5999984741211,577.0,0.007893206551671,7743.17529296875,0.0021177474409341,9.655189514160156,84.33509063720703,6.009715080261231,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0130684226751327,7500.27978515625,0.0040592630393803,6.001802921295166,90.09681701660156,3.90138840675354,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,18.0,False,False,False,False,False,2023-04-18 10:12:38.710864,22.850000381469727,66.64999771118164,0.0,6.272261959290504,6.272261959290504,12.544523918581008
11964,11964,22.600000381469727,18.0,19.5,18.5,0.0,False,True,31.64641571044922,68.76808166503906,23.200000762939453,67.9000015258789,559.0,22.39999961853028,66.69999694824219,577.0,0.0090629504993557,7743.17529296875,0.0024244859814643,9.530923843383787,84.59150695800781,5.877590656280518,0.0087321707978844,0.0,0.0,0.0,0.0,0.0,0.0137138497084379,7558.89453125,0.004243878647685,6.034616470336914,90.01656341552734,3.948810815811157,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,6,18.0,False,False,False,False,False,2023-04-18 10:13:39.573796,22.800000190734867,67.29999923706055,0.0,6.30791447029352,6.30791447029352,12.61582894058704
11965,11965,22.600000381469727,18.0,19.5,18.5,0.0,False,True,31.64641571044922,69.62167358398438,23.100000381469727,66.19999694824219,558.0,22.299999237060547,67.5999984741211,577.0,0.0091378977522253,7743.17529296875,0.0024491781368851,10.181817054748535,84.03485107421875,5.783352851867676,0.0090544950217008,0.0,0.0,0.0,0.0,0.0,0.0137085644528269,7531.38134765625,0.0042411503382027,6.1258931159973145,89.80267333984375,4.071436405181885,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,6,18.0,False,False,False,False,False,2023-04-18 10:14:40.411650,22.699999809265137,66.89999771118164,0.0,6.379219492299557,6.379219492299557,12.758438984599113
11966,11966,22.600000381469727,18.0,19.5,18.5,0.0,False,True,31.944446563720703,71.10098266601562,22.89999961853028,63.79999923706055,557.0,22.299999237060547,66.69999694824219,576.0,0.0098843267187476,7743.17529296875,0.0026461833622306,9.028529167175291,85.33086395263672,5.640664100646973,0.0098228435963392,5538.94091796875,0.0029438810888677,16.228404998779297,78.45230865478516,5.319293975830078,0.0157155413180589,7614.5947265625,0.004802213050425,6.183946132659912,89.70990753173828,4.106138229370117,0.0,0.0,1.5199999809265137,6.119999885559082,24.5,True,False,1,6,18.0,False,False,False,False,False,2023-04-18 10:15:41.285784,22.599999427795414,65.24999809265137,0.0,6.663034669153688,6.663034669153688,13.326069338307375
11967,11967,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,32.317710876464844,69.62167358398438,22.600000381469727,63.0,558.0,22.100000381469727,65.80000305175781,577.0,0.0085990224033594,8220.08984375,0.0023223666939884,9.558366775512695,84.70088195800781,5.740732192993164,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.013375855050981,7616.32861328125,0.0041206693276762,5.967856407165527,90.00447845458984,4.0276970863342285,0.0,0.0,1.5299999713897705,6.119999885559082,24.5,True,False,1,7,18.39999961853028,False,False,False,False,False,2023-04-18 10:16:42.170968,22.350000381469727,64.4000015258789,0.0,7.107451049180031,7.107451049180031,14.214902098360062
11968,11968,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,32.239585876464844,68.2146987915039,22.299999237060547,63.0,558.0,22.0,65.19999694824219,577.0,0.0079936468973755,8220.08984375,0.0021277642808854,10.017035484313965,84.2974624633789,5.685527324676514,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0121847623959183,7478.3115234375,0.0037841470912098,5.823483467102051,90.2642822265625,3.912262439727783,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,7,18.39999961853028,False,False,False,False,False,2023-04-18 10:17:43.153866,22.149999618530273,64.0999984741211,0.0,7.194354257254601,7.194354257254601,14.388708514509203
11969,11969,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,31.74768447875977,67.64684295654297,22.100000381469727,62.70000076293945,558.0,21.89999961853028,64.69999694824219,578.0,0.0088714715093374,8220.08984375,0.0023861876688897,10.492927551269531,83.76226043701172,5.744781494140625,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0144279953092336,7511.61181640625,0.0044107902795076,6.134796619415283,89.89320373535156,3.972041606903076,0.0,0.0,1.5399999618530271,6.119999885559082,24.5,True,False,1,7,18.39999961853028,False,False,False,False,False,2023-04-18 10:18:44.025042,22.000000000000004,63.69999885559082,0.0,6.950562048368454,6.950562048368454,13.901124096736908
11970,11970,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,31.64641571044922,68.63426208496094,21.89999961853028,63.0,558.0,21.799999237060547,64.5999984741211,579.0,0.0074362545274198,8220.08984375,0.0019756057299673,9.671075820922852,84.40032196044922,5.928621292114258,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0124170491471886,7462.337890625,0.0038313779514282,5.841288566589356,90.2686538696289,3.89005970954895,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,18.39999961853028,False,False,False,False,False,2023-04-18 10:19:44.889970,21.849999427795414,63.79999923706055,0.0,6.985310139305589,6.985310139305589,13.970620278611179
11971,11971,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.550926208496094,68.79340362548828,21.600000381469727,60.59999847412109,557.0,21.39999961853028,61.79999923706055,578.0,0.007309422828257,8136.61279296875,0.0019464008510112,10.22655200958252,84.11329650878906,5.660102367401123,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0122214592993259,7482.14453125,0.0037780585698783,5.942654609680176,90.12393188476562,3.93339729309082,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 10:22:47.098846,21.500000000000004,61.19999885559082,0.0,7.166787805652616,7.166787805652616,14.333575611305232
11972,11972,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.846065521240234,69.78081512451172,21.5,59.09999847412109,556.0,21.299999237060547,60.400001525878906,577.0,0.0082801422104239,8136.61279296875,0.0021958616562187,10.05600643157959,84.25133514404297,5.692649364471436,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0126251094043254,7610.11865234375,0.0038775147404521,5.813464641571045,90.11036682128906,4.0761566162109375,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 10:23:47.937706,21.399999618530273,59.75,0.0,7.44854117676258,7.44854117676258,14.89708235352516
11973,11973,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.846065521240234,68.88020324707031,21.100000381469727,57.59999847412109,555.0,21.0,58.900001525878906,577.0,0.0080793090164661,8136.61279296875,0.0021647966932505,9.316709518432615,84.65635681152344,6.026901245117188,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0117679070681333,7451.4013671875,0.0036020246334373,5.72650146484375,90.3731918334961,3.900317668914795,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 10:24:48.854227,21.050000190734863,58.25,0.0,7.698107393753529,7.698107393753529,15.396214787507057
11974,11974,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.846065521240234,70.11357116699219,20.799999237060547,56.20000076293945,555.0,20.799999237060547,57.0,577.0,0.0080656018108129,8136.61279296875,0.0021631710696965,10.140594482421877,84.02967834472656,5.82976770401001,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0106532918289303,7406.8310546875,0.0032908839639276,5.702186107635498,90.55912017822266,3.738739490509033,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,5,20.0,True,False,False,False,False,2023-04-18 10:25:49.719896,20.799999237060547,56.60000038146973,0.0,7.876369948768617,7.876369948768617,15.752739897537234
11975,11975,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.944446563720703,68.97425079345703,20.700000762939453,55.59999847412109,556.0,20.5,56.0,577.0,0.0089103961363434,7689.58154296875,0.0023723680060356,9.63510799407959,84.65984344482422,5.705007553100586,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0124983368441462,7554.10107421875,0.003852178575471,6.015500545501709,89.913330078125,4.071172714233398,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 10:26:50.580739,20.600000381469727,55.79999923706055,0.0,8.089128989138603,8.089128989138603,16.178257978277205
11976,11976,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.95602035522461,67.76982116699219,20.600000381469727,56.29999923706055,556.0,20.200000762939453,57.400001525878906,577.0,0.0082025500014424,7689.58154296875,0.0021831570193171,9.710291862487791,84.46194458007812,5.827763557434082,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0126185379922389,7466.68359375,0.0038641991559416,5.8309712409973145,90.2249984741211,3.944005966186523,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 10:27:51.430762,20.40000057220459,56.85000038146973,0.0,8.239991016232969,8.239991016232969,16.479982032465937
11977,11977,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.64641571044922,67.64684295654297,20.5,58.5,557.0,20.100000381469727,59.79999923706055,579.0,0.0079023391008377,7689.58154296875,0.0020916135981678,9.966471672058104,84.13320922851562,5.900313854217529,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0123600251972675,7546.232421875,0.0037271657492965,5.648678779602051,90.3592529296875,3.992073774337769,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 10:28:52.298742,20.300000190734863,59.14999961853027,0.0,8.090533220293523,8.090533220293523,16.181066440587045
11978,11978,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.35127639770508,67.76258850097656,20.5,61.5,557.0,20.100000381469727,62.900001525878906,579.0,0.0072131855413317,8061.0634765625,0.0018700530054047,9.784136772155762,84.1926040649414,6.023266792297363,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0125423297286033,7485.5205078125,0.0038939185906201,6.055336952209473,89.91210174560547,4.032558917999268,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,3,2,20.0,True,False,False,False,False,2023-04-18 10:29:53.154425,20.300000190734863,62.20000076293945,0.0,7.880084871189596,7.880084871189596,15.760169742379192
11979,11979,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.25289535522461,68.85488891601562,20.700000762939453,67.9000015258789,557.0,20.200000762939453,69.0999984741211,578.0,0.0079615805298089,8061.0634765625,0.0021222424693405,9.776567459106444,84.47875213623047,5.744697570800781,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0143397208303213,7505.3642578125,0.0043938122689723,6.375341415405273,89.47296905517578,4.151661396026611,0.0,0.0,1.4800000190734863,6.119999885559082,24.39999961853028,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 10:30:54.003352,20.450000762939453,68.5,0.0,7.7029769817924505,7.7029769817924505,15.405953963584901
11980,11980,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.25289535522461,68.51128387451172,21.0,70.9000015258789,557.0,20.5,72.80000305175781,578.0,0.007840808480978,8020.02392578125,0.0020557143725454,9.396809577941896,84.6883773803711,5.914835453033447,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0140258306637406,7506.28515625,0.0042603523470461,6.496667861938477,89.41435241699219,4.08898401260376,0.0,0.0,1.4800000190734863,6.119999885559082,24.39999961853028,True,False,1,7,20.0,True,False,False,False,False,2023-04-18 10:31:54.959108,20.75,71.85000228881836,0.0,7.4890632758045195,7.4890632758045195,14.978126551609039
11981,11981,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.44965362548828,68.26171875,21.39999961853028,74.5999984741211,557.0,20.799999237060547,76.30000305175781,577.0,0.0086034378036856,8020.02392578125,0.0022671818733215,8.769466400146484,85.77799224853516,5.452485084533691,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0158311072736978,7551.96484375,0.0048164725303649,6.570468425750732,89.24070739746094,4.188830375671387,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 10:32:56.799689,21.099999427795414,75.45000076293945,0.0,7.379795051529405,7.379795051529405,14.75959010305881
11982,11982,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.44965362548828,69.4842300415039,21.600000381469727,73.69999694824219,556.0,21.0,76.19999694824219,576.0,0.0088258124887943,8020.02392578125,0.0023657453712075,9.022164344787598,85.46106719970703,5.516778945922852,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0153700653463602,7420.79638671875,0.0046712504699826,6.6239542961120605,89.33069610595703,4.045382499694824,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 10:33:57.653565,21.300000190734863,74.94999694824219,0.0,7.237185007517337,7.237185007517337,14.474370015034674
11983,11983,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,31.69849395751953,67.8927993774414,21.700000762939453,77.0999984741211,556.0,21.200000762939453,77.0,576.0,0.0088582886382937,8020.02392578125,0.0023570172488689,9.75955295562744,84.724853515625,5.515550136566162,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0171392224729061,7468.09716796875,0.0052494253031909,7.119756698608398,88.69331359863281,4.1869306564331055,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 10:34:58.625381,21.450000762939453,77.04999923706055,0.0,7.307662451162338,7.307662451162338,14.615324902324677
11984,11984,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,31.74768447875977,68.83319091796875,21.799999237060547,76.5999984741211,555.0,21.299999237060547,75.4000015258789,575.0,0.0094573507085442,8200.3974609375,0.0025489933323115,9.31174659729004,85.02881622314453,5.659422874450684,0.0098228435963392,0.0,0.0,0.0,0.0,0.0,0.0105701340362429,7501.22900390625,0.0032312115654349,7.001683712005615,88.80305480957031,4.195245265960693,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:35:59.539389,21.549999237060547,76.0,0.0,7.271433967380526,7.271433967380526,14.542867934761052
11985,11985,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,31.74768447875977,67.71556854248047,21.89999961853028,74.5999984741211,554.0,21.299999237060547,73.9000015258789,573.0,0.1503718793392181,8200.3974609375,0.048419814556837,13.953332901000977,82.24028778076172,3.806412935256958,0.0614784248173236,5528.2802734375,0.021470732986927,14.802980422973633,81.0906982421875,4.106321811676025,0.016702052205801,7504.74658203125,0.0051095825619995,7.176682472229004,88.54077911376953,4.28252649307251,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:37:00.399129,21.599999427795414,74.25,0.0,7.235781456377506,7.235781456377506,14.471562912755012
11986,11986,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.042823791503906,69.86400604248047,21.799999237060547,72.9000015258789,553.0,21.299999237060547,72.9000015258789,572.0,0.0095039121806621,8200.3974609375,0.0025341364089399,9.24280834197998,85.181640625,5.575626373291016,0.0614784248173236,0.0,0.0,0.0,0.0,0.0,0.0164703987538814,7458.89111328125,0.0050083459354937,6.7285475730896,89.10484313964844,4.166594505310059,0.0,0.0,1.4900000095367432,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:38:01.287406,21.549999237060547,72.9000015258789,0.0,7.481882316484452,7.481882316484452,14.963764632968903
11987,11987,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.390045166015625,69.40827178955078,21.600000381469727,70.5,553.0,21.200000762939453,72.30000305175781,572.0,0.4172646403312683,8200.3974609375,0.1454193592071533,15.3951997756958,80.73477935791016,3.870081186294556,0.1751424819231033,5374.84375,0.0641599223017692,15.217077255249023,80.95275115966797,3.8301384449005127,0.1146087273955345,5552.7021484375,0.0395435057580471,14.228114128112791,81.9919204711914,3.779979705810547,0.0,0.0,1.5299999713897705,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:39:02.102747,21.40000057220459,71.4000015258789,0.0,7.836423822505474,7.836423822505474,15.672847645010949
11988,11988,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.64178466796875,68.0157699584961,21.799999237060547,69.9000015258789,553.0,21.200000762939453,71.0999984741211,572.0,26.9973201751709,5634.67529296875,9.440338134765623,15.76351547241211,80.3033218383789,3.933085203170776,0.1809221506118774,5339.87939453125,0.0661609545350074,15.37389087677002,80.7975845336914,3.828492403030396,0.1476750969886779,5462.83349609375,0.0511945709586143,14.313246726989746,81.88008117675781,3.806678533554077,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:40:02.934670,21.5,70.5,0.7708,7.944621703033446,7.944621703033446,16.66004340606689
11989,11989,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.450809478759766,68.25810241699219,21.600000381469727,66.5,553.0,21.200000762939453,69.19999694824219,572.0,0.0085771577432751,5634.67529296875,0.0022778543643653,9.71327781677246,84.58068084716797,5.706011772155762,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0174212493002414,7429.626953125,0.0053188893944025,7.056849002838135,88.74429321289062,4.198864459991455,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:41:03.792050,21.40000057220459,67.8499984741211,0.0,7.879751663796902,7.879751663796902,15.759503327593803
11990,11990,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.53761672973633,66.78240966796875,21.299999237060547,65.30000305175781,553.0,21.100000381469727,67.19999694824219,573.0,0.0087849022820591,5634.67529296875,0.0023336159065365,9.73305320739746,84.57188415527344,5.694995880126953,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0177497081458568,7358.1982421875,0.0053534251637756,7.287790298461914,88.57369232177734,4.138535022735596,0.0,0.0,1.5,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:42:04.686865,21.199999809265137,66.25,0.0,8.084259401099683,8.084259401099683,16.168518802199365
11991,11991,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.43923568725586,66.2868881225586,21.0,64.5,553.0,20.89999961853028,65.5999984741211,573.0,0.0082451803609728,5634.67529296875,0.002194152213633,10.934159278869627,83.4408187866211,5.625058174133301,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.017080683261156,7360.85986328125,0.0051757958717644,7.210133075714111,88.64938354492188,4.140501976013184,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 10:43:06.255156,20.94999980926514,65.04999923706055,0.0,8.192370919711587,8.192370919711587,16.384741839423175
11992,11992,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.24247360229492,67.27430725097656,20.700000762939453,63.0,553.0,20.799999237060547,63.29999923706055,573.0,0.0080216564238071,7906.1484375,0.0021401974372565,9.588976860046388,84.66439056396484,5.746616363525391,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0167261436581611,7372.31103515625,0.005017643328756,7.085327625274658,88.77507019042969,4.139585971832275,0.0,0.0,1.5099999904632568,6.119999885559082,24.39999961853028,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:44:07.173086,20.75,63.14999961853027,0.0,8.194679570932388,8.194679570932388,16.389359141864777
11993,11993,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.44502639770508,67.39727783203125,20.5,62.59999847412109,553.0,20.5,62.20000076293945,573.0,0.0080550042912364,7906.1484375,0.0021470331121236,9.590627670288086,84.7213134765625,5.688055515289307,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0157059729099273,7303.52587890625,0.0047861160710453,6.895596981048584,89.02314758300781,4.081233501434326,0.0,0.0,1.5199999809265137,6.119999885559082,24.39999961853028,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:45:08.042398,20.5,62.39999961853027,0.0,8.517371210317613,8.517371210317613,17.034742420635226
11994,11994,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.239585876464844,66.03370666503906,20.299999237060547,62.400001525878906,553.0,20.299999237060547,62.29999923706055,573.0,0.00866234395653,7906.1484375,0.0022935103625059,9.637797355651855,84.70793914794922,5.654276847839356,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0183427482843399,7354.81640625,0.005531991366297,7.416774272918701,88.37249755859375,4.210720062255859,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:46:08.911257,20.299999237060547,62.35000038146973,0.0,8.513492404260635,8.513492404260635,17.02698480852127
