,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
11995,11995,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.04571533203125,67.52387237548828,20.100000381469727,63.900001525878906,553.0,20.200000762939453,63.59999847412109,573.0,0.009495073929429,7906.1484375,0.0025202007964253,9.581365585327148,84.83924102783203,5.579428195953369,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0200235079973936,7318.58154296875,0.0060230623930692,7.943292140960693,87.81951141357422,4.237185478210449,0.0,0.0,1.5399999618530271,6.119999885559082,24.39999961853028,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:47:09.789837,20.15000057220459,63.75,0.0,8.482209670207501,8.482209670207501,16.964419340415002
11996,11996,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.14699172973633,68.13874053955078,20.100000381469727,66.0,553.0,20.200000762939453,65.5999984741211,573.0,0.0087294438853859,8127.99072265625,0.0023185973986983,9.811552047729492,84.54019927978516,5.648278713226318,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0150076830759644,7413.27392578125,0.0045611299574375,6.473424911499023,89.46714782714844,4.05946683883667,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 10:48:10.674025,20.15000057220459,65.79999923706055,0.0,8.554424552400112,8.554424552400112,17.108849104800225
11997,11997,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.239585876464844,68.63426208496094,20.39999961853028,70.5,553.0,20.200000762939453,70.19999694824219,573.0,0.0087033724412322,8127.99072265625,0.0023030743468552,9.637534141540527,84.78545379638672,5.577028274536133,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0158599633723497,7312.71630859375,0.0048038489185273,6.927079677581787,88.97319030761719,4.099715232849121,0.0,0.0,1.5399999618530271,6.119999885559082,24.299999237060547,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 10:49:11.531045,20.300000190734867,70.3499984741211,0.0,8.513491724245545,8.513491724245545,17.02698344849109
11998,11998,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.34085464477539,69.00318145751953,20.700000762939453,73.5,554.0,20.5,74.0999984741211,574.0,0.0091711627319455,7686.37890625,0.002450585598126,9.057631492614746,85.58451080322266,5.357857704162598,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0166450012475252,7350.9951171875,0.0050694881938397,7.1420488357543945,88.69586944580078,4.162067413330078,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:50:12.375642,20.600000381469727,73.79999923706055,0.0,8.371786780314444,8.371786780314444,16.74357356062889
11999,11999,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.63599395751953,67.67578125,21.100000381469727,76.30000305175781,554.0,20.799999237060547,77.30000305175781,574.0,0.0105051845312118,7686.37890625,0.0028217823710292,9.161015510559082,85.41864013671875,5.420282363891602,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0188338179141283,7348.751953125,0.0056078773923218,7.48143196105957,88.34896087646484,4.169599533081055,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:51:13.348820,20.949999809265137,76.80000305175781,0.0,8.332668912427426,8.332668912427426,16.665337824854852
12000,12000,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.83565139770508,67.54195404052734,21.299999237060547,73.9000015258789,555.0,21.0,74.30000305175781,574.0,0.009818528778851,7686.37890625,0.0026077381335198,8.80524730682373,85.68836212158203,5.506424903869629,0.0891991779208183,0.0,0.0,0.0,0.0,0.0,0.0184808559715747,7300.90234375,0.0055469102226197,7.6294989585876465,88.19922637939453,4.17128849029541,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:52:14.218241,21.149999618530273,74.10000228881836,0.0,8.332424787011146,8.332424787011146,16.66484957402229
12001,12001,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.93113327026367,66.19285583496094,21.39999961853028,75.5999984741211,555.0,21.0,73.9000015258789,574.0,0.0067480448633432,7686.37890625,0.0017906491411849,9.786055564880373,84.71891784667969,5.4950127601623535,0.0112265525385737,0.0,0.0,0.0,0.0,0.0,0.0186443291604518,7300.5859375,0.0055708936415612,7.720539569854736,88.08558654785156,4.193874359130859,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 10:53:15.819650,21.19999980926514,74.75,0.0,8.36485538653135,8.36485538653135,16.7297107730627
12002,12002,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.73727035522461,66.65943145751953,21.39999961853028,74.69999694824219,556.0,21.0,72.9000015258789,574.0,0.0116260284557938,8116.4248046875,0.003128525102511,9.516358375549316,85.15718078613281,5.326462745666504,0.0108734983950853,0.0,0.0,0.0,0.0,0.0,0.0193949043750762,7307.8837890625,0.0057839611545205,7.503576755523682,88.31485748291016,4.181486129760742,0.0,0.0,1.5399999618530271,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:54:16.720487,21.19999980926514,73.79999923706055,0.0,8.226621919620035,8.226621919620035,16.45324383924007
12003,12003,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.734375,66.15668487548828,21.299999237060547,73.30000305175781,556.0,21.0,72.5,574.0,0.0107272025197744,8116.4248046875,0.002840177854523,9.302322387695312,85.3497085571289,5.347984313964844,0.0108734983950853,0.0,0.0,0.0,0.0,0.0,0.0191673282533884,7292.7900390625,0.0057680937461555,7.677857398986816,88.18861389160156,4.133565902709961,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:55:17.617325,21.149999618530273,72.9000015258789,0.0,8.260209904818534,8.260209904818534,16.52041980963707
12004,12004,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.734375,67.8927993774414,21.299999237060547,70.9000015258789,556.0,21.0,71.0999984741211,574.0,0.0110014537349343,8116.4248046875,0.0029632574878633,9.588472366333008,85.14434814453125,5.267186164855957,0.0108734983950853,0.0,0.0,0.0,0.0,0.0,0.0173688866198062,7244.314453125,0.0052261310629546,7.41508674621582,88.45890045166016,4.126006603240967,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:56:18.473241,21.149999618530273,71.0,0.0,8.260209904818534,8.260209904818534,16.52041980963707
12005,12005,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.936920166015625,67.6974868774414,21.200000762939453,69.0,556.0,21.0,70.5,574.0,0.0105217089876532,8116.4248046875,0.0028254475910216,9.508878707885742,85.19432830810547,5.296798706054688,0.0108734983950853,0.0,0.0,0.0,0.0,0.0,0.0186678487807512,7244.93603515625,0.0055638127960264,7.643929004669189,88.21328735351562,4.142793655395508,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:57:19.329729,21.100000381469727,69.75,0.0,8.440286060070992,8.440286060070992,16.880572120141984
12006,12006,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.035301208496094,66.10243225097656,21.100000381469727,70.80000305175781,555.0,20.89999961853028,71.30000305175781,574.0,0.0104280170053243,7960.57861328125,0.0027888170443475,9.68669891357422,84.97732543945312,5.335964202880859,0.0108734983950853,0.0,0.0,0.0,0.0,0.0,0.0181759614497423,7260.296875,0.0054326248355209,7.521246910095215,88.3404312133789,4.138336181640625,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:58:20.201229,21.000000000000004,71.05000305175781,0.0,8.581741438465116,8.581741438465116,17.16348287693023
12007,12007,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.12210464477539,66.10243225097656,21.200000762939453,71.5,555.0,20.89999961853028,72.30000305175781,573.0,0.0109849339351058,7960.57861328125,0.002940361155197,9.189701080322266,85.56529235839844,5.244992733001709,0.0120974900200963,5620.28271484375,0.003582892473787,15.333939552307127,79.48291778564453,5.183216094970703,0.0197464376688003,7214.96435546875,0.0058595780283212,7.855050563812256,88.0196762084961,4.125200748443604,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 10:59:21.033778,21.050000190734867,71.9000015258789,0.0,8.60798390069246,8.60798390069246,17.21596780138492
12008,12008,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.02951431274414,67.64684295654297,21.200000762939453,72.30000305175781,554.0,21.0,72.69999694824219,572.0,0.0104406923055648,7960.57861328125,0.0028019857127219,9.66842269897461,85.05716705322266,5.274433135986328,0.0111161563545465,0.0,0.0,0.0,0.0,0.0,0.0118768736720085,7263.31591796875,0.0035513725597411,7.446342945098877,88.4922103881836,4.061446189880371,0.0,0.0,1.5099999904632568,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:00:21.950231,21.100000381469727,72.5,0.0,8.506310084910393,8.506310084910393,17.012620169820785
12009,12009,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.97454071044922,66.17115020751953,21.200000762939453,72.30000305175781,552.0,21.0,72.9000015258789,571.0,0.0121485283598303,7960.57861328125,0.0032703634351491,9.267369270324709,85.51271057128906,5.219940185546875,0.0111161563545465,0.0,0.0,0.0,0.0,0.0,0.0207012817263603,7224.80615234375,0.006102574057877,7.883848190307617,87.92044067382812,4.195734024047852,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:01:22.894607,21.100000381469727,72.60000228881836,0.0,8.467111295228005,8.467111295228005,16.93422259045601
12010,12010,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.08159637451172,65.53457641601562,21.200000762939453,73.5999984741211,552.0,21.0,72.5999984741211,570.0,0.0102306855842471,7947.99951171875,0.0027176938019692,9.372307777404783,85.17399597167969,5.453688621520996,0.0112885637208819,0.0,0.0,0.0,0.0,0.0,0.0176872238516807,7253.091796875,0.0052551631815731,7.515383720397949,88.40291595458984,4.081730365753174,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 11:02:23.831600,21.100000381469727,73.0999984741211,0.0,8.543447068848609,8.543447068848609,17.086894137697218
12011,12011,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,32.64178466796875,66.1639175415039,21.299999237060547,74.5999984741211,551.0,21.0,72.9000015258789,569.0,0.0113008515909314,7947.99951171875,0.0030223159119486,9.82810878753662,84.66920471191406,5.502743244171143,0.011220745742321,5696.009765625,0.0032698484137654,15.226496696472168,79.62701416015625,5.14648962020874,0.0199154112488031,7202.7861328125,0.0059329527430236,7.766930103302002,88.04080200195312,4.192212104797363,0.0,0.0,1.5199999809265137,6.119999885559082,24.299999237060547,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 11:03:25.638957,21.149999618530273,73.75,0.0,8.194188600039482,8.194188600039482,16.388377200078963
12012,12012,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,32.54340362548828,66.40986633300781,21.39999961853028,74.0,550.0,21.100000381469727,73.0,568.0,0.0118809361010789,7947.99951171875,0.0031722257845103,9.452247619628906,85.34329986572266,5.204439163208008,0.011220745742321,0.0,0.0,0.0,0.0,0.0,0.0190072059631347,7107.2587890625,0.0056625814177095,7.923767566680908,88.00733947753906,4.068912506103516,0.0,0.0,1.5299999713897705,6.119999885559082,24.299999237060547,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 11:04:26.595136,21.250000000000004,73.5,0.0,8.052733221645353,8.052733221645353,16.105466443290705
12013,12013,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,32.33795928955078,68.38831329345703,21.39999961853028,73.69999694824219,549.0,21.100000381469727,73.30000305175781,567.0,0.006963076069951,7947.99951171875,0.0018297745846211,9.254754066467283,85.50904846191406,5.236198902130127,0.012356461957097,0.0,0.0,0.0,0.0,0.0,0.0198354050517082,7204.52490234375,0.0058896671980619,7.673688888549805,88.16834259033203,4.157945156097412,0.0,0.0,1.5099999904632568,6.119999885559082,24.299999237060547,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 11:05:27.536330,21.250000000000004,73.5,0.0,7.906241651515958,7.906241651515958,15.812483303031916
12014,12014,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.43923568725586,67.27430725097656,21.5,73.4000015258789,547.0,21.200000762939453,73.19999694824219,566.0,0.0124849742278456,7953.466796875,0.0033657138701528,9.246223449707031,85.5726318359375,5.181107044219971,0.0122251138091087,0.0,0.0,0.0,0.0,0.0,0.0209243241697549,7196.84716796875,0.0062256562523543,8.246855735778809,87.56787109375,4.185244560241699,0.0,0.0,1.5199999809265137,6.119999885559082,24.200000762939453,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:06:28.453750,21.350000381469727,73.29999923706055,0.0,7.907151511702538,7.907151511702538,15.814303023405076
12015,12015,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.47684860229492,67.15132904052734,21.5,72.9000015258789,547.0,21.200000762939453,73.19999694824219,565.0,0.0104582887142896,7953.466796875,0.0027761049568653,9.168088912963867,85.45785522460938,5.374032020568848,0.0122251138091087,0.0,0.0,0.0,0.0,0.0,0.0172723922878503,7200.10498046875,0.005086210090667,7.269217967987059,88.69995880126953,4.030814170837402,0.0,0.0,1.5099999904632568,6.119999885559082,24.200000762939453,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:07:29.431135,21.350000381469727,73.04999923706055,0.0,7.9339713067388535,7.9339713067388535,15.867942613477707
12016,12016,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.25983428955078,66.65943145751953,21.5,72.4000015258789,546.0,21.200000762939453,73.19999694824219,564.0,0.0124578224495053,7953.466796875,0.0033364801201969,9.287726402282717,85.54338073730469,5.168955326080322,0.0122251138091087,0.0,0.0,0.0,0.0,0.0,0.0207335874438285,7201.43359375,0.0060986094176769,8.137321472167969,87.70952606201172,4.153107166290283,0.0,0.0,1.5199999809265137,6.119999885559082,24.200000762939453,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:08:30.394218,21.350000381469727,72.79999923706055,0.0,7.779229793572426,7.779229793572426,15.558459587144853
12017,12017,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,32.33795928955078,67.64684295654297,21.5,71.69999694824219,545.0,21.200000762939453,72.80000305175781,563.0,0.0110465604811906,7953.466796875,0.0029231533408164,9.667462348937988,85.2166748046875,5.115871906280518,0.0122950384393334,0.0,0.0,0.0,0.0,0.0,0.0185302924364805,7151.2021484375,0.0054948199540376,7.746747970581055,88.13665008544922,4.116623878479004,0.0,0.0,1.5299999713897705,6.130000114440918,24.200000762939453,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:09:31.320850,21.350000381469727,72.25,0.0,7.834936629509927,7.834936629509927,15.669873259019854
12018,12018,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,32.34375,66.11689758300781,21.5,71.80000305175781,544.0,21.299999237060547,72.69999694824219,562.0,0.0121334018185734,7975.5791015625,0.0032367550302296,9.012742042541504,85.79570007324219,5.191590309143066,0.0122950384393334,0.0,0.0,0.0,0.0,0.0,0.0211962666362524,7146.37646484375,0.0063156662508845,8.279354095458984,87.54720306396484,4.173370838165283,0.0,0.0,1.5299999713897705,6.130000114440918,24.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 11:10:32.239835,21.399999618530273,72.25,0.0,7.803413850131035,7.803413850131035,15.60682770026207
12019,12019,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,32.1180534362793,67.27792358398438,21.39999961853028,71.5,543.0,21.299999237060547,72.4000015258789,562.0,0.0104647176340222,7975.5791015625,0.0027625281363725,9.456694602966309,85.32817077636719,5.2151641845703125,0.0118401581421494,0.0,0.0,0.0,0.0,0.0,0.0179188512265682,7206.82568359375,0.0053130947053432,7.485195636749268,88.42400360107422,4.090784549713135,0.0,0.0,1.5099999904632568,6.130000114440918,24.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 11:11:33.201642,21.349999427795414,71.95000076293945,0.0,7.678133990614412,7.678133990614412,15.356267981228823
12020,12020,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,32.24536895751953,68.88020324707031,21.39999961853028,71.69999694824219,543.0,21.299999237060547,72.30000305175781,561.0,0.0129186129197478,7975.5791015625,0.0034479696769267,9.435494422912598,85.37199401855469,5.19247579574585,0.0135542778298258,5888.07958984375,0.0039531611837446,14.257624626159668,80.65148162841797,5.090866565704346,0.0215863324701786,7202.63818359375,0.006345747038722,8.352042198181152,87.41095733642578,4.237090587615967,0.0,0.0,1.5199999809265137,6.130000114440918,24.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 11:12:34.168138,21.349999427795414,72.0,0.0,7.768916004745957,7.768916004745957,15.537832009491915
12021,12021,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,32.53761672973633,68.13151550292969,21.39999961853028,71.5999984741211,542.0,21.299999237060547,72.0999984741211,561.0,0.0113825444132089,7975.5791015625,0.003024267964065,9.289978981018066,85.55774688720703,5.152318477630615,0.0135542778298258,0.0,0.0,0.0,0.0,0.0,0.0195752661675214,7169.86376953125,0.0057423659600317,7.773392677307129,88.09291076660156,4.133622169494629,0.0,0.0,1.5199999809265137,6.130000114440918,24.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 11:13:35.814849,21.349999427795414,71.8499984741211,0.0,7.9773025481057145,7.9773025481057145,15.954605096211429
12022,12022,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.63888931274414,67.76982116699219,21.299999237060547,71.80000305175781,542.0,21.299999237060547,71.9000015258789,560.0,0.0111846756190061,7786.5537109375,0.0029622232541441,8.943733215332031,85.83584594726562,5.220438003540039,0.0135542778298258,0.0,0.0,0.0,0.0,0.0,0.0197100117802619,7178.6865234375,0.0058566401712596,7.856761455535889,88.03288269042969,4.110341548919678,0.0,0.0,1.5299999713897705,6.130000114440918,24.200000762939453,True,False,1,5,18.700000762939453,False,False,False,False,False,2023-04-18 11:14:36.734173,21.299999237060547,71.85000228881836,0.0,8.085167221240997,8.085167221240997,16.170334442481995
12023,12023,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.53761672973633,66.04817199707031,21.39999961853028,71.5,541.0,21.299999237060547,71.5999984741211,559.0,0.0116129964590072,7786.5537109375,0.0030891217757016,9.048555374145508,85.7186279296875,5.2328057289123535,0.0112395463511347,0.0,0.0,0.0,0.0,0.0,0.0215453188866376,7188.90234375,0.0063880402594804,8.209632873535156,87.59454345703125,4.1957526206970215,0.0,0.0,1.5199999809265137,6.130000114440918,24.200000762939453,True,False,1,5,18.700000762939453,False,False,False,False,False,2023-04-18 11:15:37.650450,21.349999427795414,71.54999923706055,0.0,7.9773025481057145,7.9773025481057145,15.954605096211429
12024,12024,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.685184478759766,67.10430908203125,21.39999961853028,71.19999694824219,541.0,21.299999237060547,71.4000015258789,559.0,0.0105797033756971,7786.5537109375,0.0027961698360741,9.48604679107666,85.30645751953125,5.207485675811768,0.0134817492216825,0.0,0.0,0.0,0.0,0.0,0.0185914877802133,7153.384765625,0.0055650426074862,7.799104690551758,88.11292266845703,4.087966442108154,0.0,0.0,1.5099999904632568,6.130000114440918,24.200000762939453,True,False,1,5,18.700000762939453,False,False,False,False,False,2023-04-18 11:16:38.614306,21.349999427795414,71.29999923706055,0.0,8.082525362627504,8.082525362627504,16.165050725255007
12025,12025,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,32.734375,68.63426208496094,21.39999961853028,71.30000305175781,540.0,21.299999237060547,71.4000015258789,558.0,0.0119104254990816,7786.5537109375,0.0031819299329072,9.369662284851074,85.41620635986328,5.214093208312988,0.0119228418916463,5739.26318359375,0.0035290964879095,14.822824478149414,79.9606704711914,5.216490268707275,0.0208635013550519,7100.6806640625,0.006175294984132,8.12612247467041,87.79608154296875,4.077780723571777,0.0,0.0,1.5199999809265137,6.130000114440918,24.200000762939453,True,False,1,5,18.700000762939453,False,False,False,False,False,2023-04-18 11:17:39.522381,21.349999427795414,71.35000228881836,0.0,8.117600540821549,8.117600540821549,16.235201081643098
12026,12026,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,33.27835464477539,67.8927993774414,21.5,70.80000305175781,540.0,21.299999237060547,71.0,558.0,0.0122489565983414,7742.58740234375,0.0032662902958691,9.58575439453125,85.21853637695312,5.195735454559326,0.0119228418916463,0.0,0.0,0.0,0.0,0.0,0.0171604789793491,7184.35693359375,0.0051039233803749,7.416000843048096,88.56587219238281,4.0181565284729,0.0,0.0,1.5299999713897705,6.130000114440918,24.200000762939453,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 11:18:40.430422,21.399999618530273,70.9000015258789,0.0,8.469831355576515,8.469831355576515,16.93966271115303
12027,12027,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,33.45486068725586,66.72454071044922,21.5,70.30000305175781,539.0,21.299999237060547,71.0,557.0,0.012118799611926,7742.58740234375,0.0032468154095113,9.593586921691896,85.2420425415039,5.164334774017334,0.0115438792854547,0.0,0.0,0.0,0.0,0.0,0.0215322058647871,7093.81591796875,0.0064554270356893,8.347067832946777,87.55438995361328,4.0985612869262695,0.0,0.0,1.5099999904632568,6.130000114440918,24.200000762939453,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 11:19:41.420687,21.399999618530273,70.6500015258789,0.0,8.595688547902107,8.595688547902107,17.191377095804214
12028,12028,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,33.57928466796875,65.55628204345703,21.5,70.4000015258789,538.0,21.299999237060547,71.0,557.0,0.0110884979367256,7742.58740234375,0.0029303843621164,9.20582103729248,85.44046783447266,5.353716850280762,0.0125537551939487,0.0,0.0,0.0,0.0,0.0,0.0194249358028173,7152.970703125,0.0057586398907005,7.746066093444824,88.19869232177734,4.055232524871826,0.0,0.0,1.5,6.130000114440918,24.200000762939453,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 11:20:42.355233,21.399999618530273,70.70000076293945,0.0,8.684408756289482,8.684408756289482,17.368817512578964
12029,12029,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,33.70949172973633,66.2868881225586,21.5,69.9000015258789,538.0,21.299999237060547,70.5,556.0,0.0114485155791044,7742.58740234375,0.0030603485647588,9.35414695739746,85.2480697631836,5.39779806137085,0.0120984949171543,0.0,0.0,0.0,0.0,0.0,0.0212216265499591,7073.8662109375,0.0062986528500914,8.121139526367188,87.7468490600586,4.131990432739258,0.0,0.0,1.5099999904632568,6.130000114440918,24.200000762939453,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 11:21:43.266858,21.399999618530273,70.20000076293945,0.0,8.777252576165198,8.777252576165198,17.554505152330396
12030,12030,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.74420928955078,66.1639175415039,21.5,69.9000015258789,537.0,21.299999237060547,70.5,556.0,0.012310299091041,7877.68798828125,0.0032871805597096,9.32062816619873,85.20784759521484,5.471508979797363,0.0124053107574582,5735.623046875,0.0036267966497689,14.300947189331056,80.76207733154297,4.9370598793029785,0.0209331847727298,7059.20458984375,0.0062379520386457,8.364546775817871,87.53682708740234,4.0986528396606445,0.0,0.0,1.5199999809265137,6.130000114440918,24.200000762939453,True,False,1,6,18.600000381469727,False,False,False,False,False,2023-04-18 11:22:44.185415,21.399999618530273,70.20000076293945,0.0,8.802007845396997,8.802007845396997,17.604015690793993
12031,12031,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,34.07986068725586,64.26504516601562,21.5,70.5999984741211,536.0,21.299999237060547,71.0,556.0,0.012731903232634,7877.68798828125,0.0034146679099649,9.340986251831056,85.35530090332031,5.303715229034424,0.0126100005581974,5694.60791015625,0.0036978838033974,14.321003913879396,80.65485382080078,5.024107933044434,0.021765798330307,7071.04833984375,0.0064126742072403,8.398724555969238,87.43268585205078,4.168649196624756,0.0,0.0,1.5099999904632568,6.130000114440918,24.100000381469727,True,False,1,6,18.600000381469727,False,False,False,False,False,2023-04-18 11:23:45.864857,21.399999618530273,70.79999923706055,0.0,9.041343235402108,9.041343235402108,18.082686470804216
12032,12032,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.527198791503906,65.29948425292969,21.39999961853028,71.0999984741211,536.0,21.299999237060547,71.30000305175781,556.0,0.0121810510754585,7877.68798828125,0.0032475325278937,9.54272174835205,85.11448669433594,5.342813014984131,0.0125883696600794,5721.787109375,0.0,0.0,0.0,0.0,0.0216087251901626,7102.87646484375,0.0063900640234351,8.199060440063477,87.67719268798828,4.123775005340576,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,6,18.600000381469727,False,False,False,False,False,2023-04-18 11:24:46.793580,21.349999427795414,71.20000076293945,0.0,8.682921563293931,8.682921563293931,17.365843126587862
12033,12033,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.5243034362793,64.42418670654297,21.39999961853028,71.5,536.0,21.299999237060547,71.69999694824219,556.0,0.0129484301432967,7877.68798828125,0.0034412769600749,9.28165340423584,85.49442291259766,5.223962306976318,0.0129893543198704,5697.2421875,0.0037500225007534,14.612493515014648,80.38121032714844,5.006313323974609,0.0225920006632804,7071.462890625,0.0067429137416183,8.566271781921387,87.25823211669922,4.175572872161865,0.0,0.0,1.5099999904632568,6.130000114440918,24.100000381469727,True,False,1,6,18.600000381469727,False,False,False,False,False,2023-04-18 11:25:47.731034,21.349999427795414,71.5999984741211,0.0,8.680857037489412,8.680857037489412,17.361714074978824
12034,12034,22.600000381469727,19.5,19.5,18.5,0.0,False,True,33.14815139770508,65.29948425292969,21.39999961853028,71.5,536.0,21.299999237060547,71.9000015258789,556.0,0.0129616223275661,7577.013671875,0.0034719770774245,9.70813274383545,84.90672302246094,5.385188102722168,0.0129417311400175,5753.66259765625,0.0037363620940595,14.22397804260254,80.78780364990234,4.988208770751953,0.0215249639004468,7106.44775390625,0.0063555557280778,8.281720161437988,87.52748107910156,4.19071102142334,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 11:26:48.661808,21.349999427795414,71.70000076293945,0.0,8.412642766764161,8.412642766764161,16.825285533528323
12035,12035,22.600000381469727,19.5,19.5,18.5,0.0,False,True,32.939815521240234,64.68460845947266,21.299999237060547,71.5,535.0,21.299999237060547,71.80000305175781,555.0,0.0122614381834864,7577.013671875,0.0032490829471498,9.45588493347168,85.33247375488281,5.211596965789795,0.0136847663670778,5719.54638671875,0.0039818598888814,14.175721168518066,80.97855377197266,4.845757961273193,0.0215407758951187,7105.54296875,0.0063511915504932,8.426240921020508,87.44914245605469,4.124563694000244,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 11:27:49.575515,21.299999237060547,71.6500015258789,0.0,8.299741901893615,8.299741901893615,16.59948380378723
12036,12036,22.600000381469727,19.5,19.5,18.5,0.0,False,True,32.942710876464844,64.68460845947266,21.39999961853028,71.80000305175781,535.0,21.200000762939453,71.9000015258789,555.0,0.0131496777758002,7577.013671875,0.0035007221158593,9.473090171813965,85.36672973632812,5.1602091789245605,0.0122455097734928,5664.208984375,0.0035283139441162,15.025833129882812,79.89712524414062,5.077028274536133,0.0217791348695755,7149.2109375,0.0063924598507583,8.185956954956055,87.62740325927734,4.186669826507568,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 11:28:50.500408,21.300000190734867,71.85000228881836,0.0,8.301805747683046,8.301805747683046,16.603611495366092
12037,12037,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,32.87036895751953,67.15132904052734,21.299999237060547,71.80000305175781,534.0,21.200000762939453,71.9000015258789,554.0,0.0121389916166663,7577.013671875,0.0032125350553542,9.244148254394531,85.55674743652344,5.19911527633667,0.0128764268010854,5663.71240234375,0.0037619480863213,14.507110595703123,80.44615173339844,5.046829700469971,0.0205351747572422,7125.7255859375,0.0060693989507853,8.217289924621582,87.63923645019531,4.14345121383667,0.0,0.0,1.5099999904632568,6.130000114440918,24.100000381469727,True,False,1,7,19.100000381469727,True,False,False,False,False,2023-04-18 11:29:51.406243,21.25,71.85000228881836,0.0,8.28587503423691,8.28587503423691,16.57175006847382
12038,12038,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,32.96875,66.90538024902344,21.299999237060547,72.30000305175781,534.0,21.200000762939453,72.4000015258789,554.0,0.012812340632081,7883.33154296875,0.0034303113352507,9.152585983276367,85.5938949584961,5.253471851348877,0.0135456984862685,5797.44287109375,0.0039132763631641,14.290899276733398,80.6594467163086,5.049652576446533,0.0216647367924451,7050.1904296875,0.0064056939445436,8.486814498901367,87.40618896484375,4.106992721557617,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:30:52.367092,21.25,72.35000228881836,0.0,8.356025390625,8.356025390625,16.71205078125
12039,12039,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,33.02951431274414,65.1150131225586,21.299999237060547,72.5999984741211,534.0,21.299999237060547,72.80000305175781,554.0,0.0114885056391358,7883.33154296875,0.0030393248889595,9.254094123840332,85.5872573852539,5.158593654632568,0.0129157835617661,5626.5263671875,0.0037872162647545,14.748173713684082,80.36448669433594,4.887359142303467,0.0218069888651371,7059.43408203125,0.006469352170825,8.301011085510254,87.54523468017578,4.153811454772949,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:31:53.344748,21.299999237060547,72.70000076293945,0.0,8.363701400928496,8.363701400928496,16.727402801856993
12040,12040,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,32.939815521240234,66.2868881225586,21.299999237060547,73.0,534.0,21.200000762939453,73.19999694824219,554.0,0.0123945092782378,7883.33154296875,0.0032787343952804,9.42147445678711,85.43256378173828,5.145949840545654,0.0126377549022436,5630.4365234375,0.0036573677789419,14.858222007751465,80.20557403564453,4.936176776885986,0.022342013195157,7100.01220703125,0.0066383881494402,8.58211898803711,87.27884674072266,4.139033794403076,0.0,0.0,1.5399999618530271,6.130000114440918,24.100000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:32:54.368244,21.25,73.0999984741211,0.0,8.335393732881547,8.335393732881547,16.670787465763095
12041,12041,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.02951431274414,65.55628204345703,21.299999237060547,72.80000305175781,533.0,21.200000762939453,72.9000015258789,554.0,0.0115608004853129,7712.24267578125,0.0030317148193717,9.376173973083496,85.31372833251953,5.310049533843994,0.0117703266441822,0.0,0.0,0.0,0.0,0.0,0.0193624719977378,7059.9384765625,0.005722876638174,7.967946529388428,87.97916412353516,4.052911758422852,0.0,0.0,1.5199999809265137,6.130000114440918,24.100000381469727,True,False,1,6,19.600000381469727,True,False,False,False,False,2023-04-18 11:33:55.873199,21.25,72.85000228881836,0.0,8.399353231916429,8.399353231916429,16.798706463832858
12042,12042,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.327545166015625,65.90350341796875,21.299999237060547,73.0999984741211,533.0,21.200000762939453,72.9000015258789,553.0,0.0123841781169176,7712.24267578125,0.0033195570576936,9.301098823547363,85.51383972167969,5.185110092163086,0.0125945853069424,5673.7265625,0.0036910923663526,14.63647747039795,80.3589859008789,5.004540920257568,0.0221330653876066,7009.09765625,0.0065430658869445,8.60074520111084,87.30799865722656,4.091280937194824,0.0,0.0,1.5399999618530271,6.130000114440918,24.100000381469727,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:34:56.732694,21.25,73.0,0.0,8.611863386764526,8.611863386764526,17.22372677352905
12043,12043,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.40277862548828,66.40986633300781,21.299999237060547,73.19999694824219,532.0,21.200000762939453,73.0999984741211,553.0,0.0119972834363579,7712.24267578125,0.0031512773130089,9.254117012023926,85.3524169921875,5.393479347229004,0.0132364751771092,0.0,0.0,0.0,0.0,0.0,0.0145693812519311,7063.953125,0.0042771748267114,8.126069068908691,87.75792694091797,4.116020202636719,0.0,0.0,1.5,6.130000114440918,24.100000381469727,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:35:57.612037,21.25,73.14999771118164,0.0,8.665508416957856,8.665508416957856,17.33101683391571
12044,12044,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,33.5243034362793,65.79499053955078,21.299999237060547,72.5999984741211,532.0,21.200000762939453,72.80000305175781,553.0,0.0113509921357035,7712.24267578125,0.0030372173059731,9.499704360961914,85.09609985351562,5.404180526733398,0.0134535087272524,0.0,0.0,0.0,0.0,0.0,0.0215079449117183,7040.8798828125,0.006391012109816,8.443997383117676,87.43736267089844,4.118618011474609,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 11:36:58.497798,21.25,72.70000076293945,0.0,8.752161379480363,8.752161379480363,17.504322758960726
12045,12045,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.4375,63.69719696044922,21.299999237060547,72.9000015258789,531.0,21.200000762939453,73.0,552.0,0.0120087713003158,7801.49609375,0.0031637595966458,9.04624366760254,85.7597885131836,5.193970680236816,0.0123248444870114,5612.97021484375,0.003556864336133,14.879073143005373,80.11695098876953,5.003942966461182,0.0209776181727647,7010.4677734375,0.0062036109156906,8.302271842956543,87.63643646240234,4.061285018920898,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,5,18.600000381469727,True,False,False,False,False,2023-04-18 11:37:59.384950,21.25,72.95000076293945,0.0,8.69026640625,8.69026640625,17.3805328125
12046,12046,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.22916412353516,65.17650604248047,21.299999237060547,72.4000015258789,531.0,21.299999237060547,72.30000305175781,552.0,0.0119988927617669,7801.49609375,0.0031962334178388,9.469866752624512,85.16873931884766,5.361351013183594,0.0119800819084048,0.0,0.0,0.0,0.0,0.0,0.0203245002776384,7074.40625,0.0060379663482308,8.27084732055664,87.63850402832031,4.09054708480835,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 11:39:00.283053,21.299999237060547,72.35000228881836,0.0,8.506061199388508,8.506061199388508,17.012122398777016
12047,12047,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.22916412353516,64.43504333496094,21.299999237060547,72.30000305175781,530.0,21.299999237060547,72.19999694824219,551.0,0.0120360320433974,7801.49609375,0.0031988988630473,9.249879837036133,85.5194320678711,5.230700492858887,0.0122330775484442,0.0,0.0,0.0,0.0,0.0,0.0206154491752386,7059.96337890625,0.0061393240466713,8.081756591796875,87.8188705444336,4.099435806274414,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 11:40:01.158699,21.299999237060547,72.25,0.0,8.506061199388508,8.506061199388508,17.012122398777016
12048,12048,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,33.34201431274414,65.42245483398438,21.299999237060547,72.4000015258789,530.0,21.299999237060547,72.19999694824219,551.0,0.0133126806467771,7801.49609375,0.0035819821059703,9.718554496765137,85.10513305664062,5.176353454589844,0.012613508850336,5490.82421875,0.0037153789307922,15.01315212249756,80.09199523925781,4.894933223724365,0.0226501319557428,7107.513671875,0.0067364173009991,8.496478080749512,87.34364318847656,4.15986442565918,0.0,0.0,1.5399999618530271,6.130000114440918,24.100000381469727,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 11:41:02.013557,21.299999237060547,72.29999923706055,0.0,8.586528744678498,8.586528744678498,17.173057489356996
12049,12049,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,33.622684478759766,65.4513931274414,21.39999961853028,72.69999694824219,530.0,21.299999237060547,72.69999694824219,551.0,0.0134798204526305,7606.72119140625,0.0035794943105429,9.46994686126709,85.38048553466797,5.14959716796875,0.0125354975461959,0.0,0.0,0.0,0.0,0.0,0.0221449472010135,7025.08154296875,0.0065830908715724,8.501786231994629,87.42801666259766,4.070147037506104,0.0,0.0,1.5299999713897705,6.130000114440918,24.100000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:42:02.871742,21.349999427795414,72.69999694824219,0.0,8.751007393877504,8.751007393877504,17.50201478775501
12050,12050,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.01041412353516,67.76982116699219,21.5,72.5999984741211,529.0,21.299999237060547,72.80000305175781,550.0,0.0127494763582944,7606.72119140625,0.0033907967153936,9.222363471984863,85.65715789794922,5.120455741882324,0.0132962297648191,0.0,0.0,0.0,0.0,0.0,0.0220863409340381,7050.9306640625,0.0065507972612977,8.2365140914917,87.70380401611328,4.059659481048584,0.0,0.0,1.5099999904632568,6.130000114440918,24.0,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:43:03.762194,21.399999618530273,72.70000076293945,0.0,8.991824536757475,8.991824536757475,17.98364907351495
12051,12051,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.24190139770508,63.48017883300781,21.39999961853028,72.80000305175781,529.0,21.39999961853028,73.0999984741211,550.0,0.0115941986441612,7606.72119140625,0.00306898355484,8.803275108337402,85.78413391113281,5.4125590324401855,0.0124470815062522,5606.85546875,0.0036150063388049,14.624639511108398,80.47509002685547,4.90028715133667,0.0218821745365858,6995.5234375,0.0064739440567791,8.35190486907959,87.5621109008789,4.0861101150512695,0.0,0.0,1.5399999618530271,6.130000114440918,24.0,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:44:05.328666,21.39999961853028,72.95000076293945,0.0,9.156885958886141,9.156885958886141,18.313771917772282
12052,12052,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.36053466796875,64.18909454345703,21.39999961853028,73.30000305175781,529.0,21.39999961853028,73.4000015258789,550.0,0.0128911184147,7606.72119140625,0.0034444730263203,9.810765266418455,85.05529022216797,5.133904933929443,0.013600556179881,5624.41552734375,0.0039858580566942,15.00039005279541,80.08305358886719,4.916590690612793,0.0210590008646249,7001.04150390625,0.0062408265657722,8.224263191223145,87.6795654296875,4.096153259277344,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 11:45:06.196209,21.39999961853028,73.35000228881836,0.0,9.241477115664477,9.241477115664477,18.482954231328954
12053,12053,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.51099395751953,65.17650604248047,21.39999961853028,73.19999694824219,529.0,21.39999961853028,73.19999694824219,550.0,0.0134039493277668,7651.22998046875,0.0035779050085693,9.488140106201172,85.41329956054688,5.098536968231201,0.012547836638987,5665.14208984375,0.0036454952787607,14.48954963684082,80.60953521728516,4.900965213775635,0.0233647488057613,6995.44921875,0.0069032283499836,8.527567863464355,87.36804962158203,4.104392051696777,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:46:07.052148,21.39999961853028,73.19999694824219,0.0,9.348761735930438,9.348761735930438,18.697523471860876
12054,12054,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.41261672973633,62.21426773071289,21.39999961853028,73.0999984741211,528.0,21.39999961853028,72.9000015258789,549.0,0.0129576493054628,7651.22998046875,0.0034814532846212,9.30278205871582,85.51220703125,5.185015678405762,0.0126277096569538,5604.8642578125,0.0036827244330197,14.675065994262695,80.44852447509766,4.876345634460449,0.0212916526943445,7053.6494140625,0.0062656588852405,8.32384967803955,87.6181640625,4.057962894439697,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:47:07.921847,21.39999961853028,73.0,0.0,9.278614099602695,9.278614099602695,18.55722819920539
12055,12055,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.308448791503906,63.57060241699219,21.39999961853028,73.0,528.0,21.39999961853028,72.9000015258789,550.0,0.014045818708837,7651.22998046875,0.0037445034831762,9.46130084991455,85.4337387084961,5.1049675941467285,0.0137852365151047,5540.392578125,0.0039984220638871,14.48648166656494,80.53411865234375,4.979408264160156,0.0229468084871768,6986.54443359375,0.0067976037971675,8.585768699645996,87.31396484375,4.100290298461914,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:48:08.815729,21.39999961853028,72.95000076293945,0.0,9.204337411665911,9.204337411665911,18.408674823331822
12056,12056,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.21585464477539,64.9920425415039,21.39999961853028,72.9000015258789,528.0,21.39999961853028,72.80000305175781,549.0,0.0131673160940408,7651.22998046875,0.0035280557349324,9.066123008728027,85.69853210449219,5.235357761383057,0.0131372911855578,5696.9658203125,0.0038338445592671,14.47681999206543,80.53952026367188,4.983663558959961,0.0227691233158111,7027.77490234375,0.0067372201010584,8.602743148803711,87.24955749511719,4.147773265838623,0.0,0.0,1.5399999618530271,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:49:09.684289,21.39999961853028,72.85000228881836,0.0,9.13831338682651,9.13831338682651,18.27662677365302
12057,12057,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.403934478759766,64.18909454345703,21.39999961853028,73.5,528.0,21.39999961853028,73.30000305175781,549.0,0.0124814417213201,7779.0322265625,0.0033021026756614,9.270228385925291,85.71241760253906,5.017334938049316,0.0135596692562103,5572.208984375,0.003935070708394,14.88170337677002,80.26234436035156,4.855956554412842,0.0222129486501216,6957.10400390625,0.0065878713503479,8.628686904907227,87.30961608886719,4.061671733856201,0.0,0.0,1.5499999523162842,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:50:10.575967,21.39999961853028,73.4000015258789,0.0,9.272423242249484,9.272423242249484,18.54484648449897
12058,12058,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.39236068725586,64.9884262084961,21.39999961853028,73.5,527.0,21.39999961853028,73.30000305175781,549.0,0.0134662352502346,7779.0322265625,0.0035942192189395,9.579445838928224,85.18403625488281,5.2365241050720215,0.0118277501314878,5601.90283203125,0.0034317437093704,14.98158359527588,79.8940200805664,5.124351978302002,0.0217697471380233,6993.892578125,0.0064769797027111,8.48823070526123,87.43348693847656,4.07825231552124,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:51:11.471458,21.39999961853028,73.4000015258789,0.0,9.264170579152102,9.264170579152102,18.528341158304205
12059,12059,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.363426208496094,65.42245483398438,21.39999961853028,73.69999694824219,527.0,21.39999961853028,73.5,548.0,0.012474182061851,7779.0322265625,0.0033193784765899,9.39789867401123,85.46994018554688,5.132110595703125,0.0131932822987437,5636.7939453125,0.0037871168460696,14.691547393798828,80.34368896484375,4.964778900146484,0.0221370905637741,6977.2119140625,0.0065712253563106,8.524003028869629,87.40562438964844,4.070371150970459,0.0,0.0,1.5199999809265137,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:52:12.327798,21.39999961853028,73.5999984741211,0.0,9.243538921408648,9.243538921408648,18.487077842817296
12060,12060,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.41261672973633,63.95037841796875,21.39999961853028,73.5,526.0,21.39999961853028,73.30000305175781,548.0,0.0130960764363408,7779.0322265625,0.0034952068235725,9.71025276184082,85.06949615478516,5.220260620117188,0.0135862482711672,5640.5927734375,0.0039559267461299,14.320735931396484,80.77174377441406,4.90751314163208,0.0225421283394098,7026.87841796875,0.0066787404939532,8.506607055664062,87.43567657470703,4.057809352874756,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 11:53:13.196725,21.39999961853028,73.4000015258789,0.0,9.278614099602695,9.278614099602695,18.55722819920539
12061,12061,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.41261672973633,63.61038589477539,21.5,73.69999694824219,526.0,21.39999961853028,73.80000305175781,548.0,0.0133556202054023,7804.0712890625,0.0035429627168923,9.578730583190918,85.29368591308594,5.127580165863037,0.013646937906742,0.0,0.0,0.0,0.0,0.0,0.0221213437616825,6959.7216796875,0.0065169334411621,8.626524925231934,87.2921142578125,4.08133602142334,0.0,0.0,1.5399999618530271,6.130000114440918,24.0,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 11:54:14.755801,21.44999980926514,73.75,0.0,9.242961588599679,9.242961588599679,18.485923177199357
