,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12062,12062,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.2100715637207,63.44762420654297,21.5,73.4000015258789,526.0,21.39999961853028,73.5,548.0,0.0133611895143985,7804.0712890625,0.0035526903811842,9.182722091674805,85.65027618408203,5.166982173919678,0.0147268790751695,5702.41943359375,0.0042835744097828,13.96116828918457,81.30174255371094,4.737122535705566,0.0234472472220659,6978.3916015625,0.0069475402124226,9.002237319946289,86.86387634277344,4.133905410766602,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 11:55:15.608169,21.44999980926514,73.45000076293945,0.0,9.098537264335153,9.098537264335153,18.197074528670306
12063,12063,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.11747360229492,64.80757904052734,21.5,73.4000015258789,526.0,21.39999961853028,73.4000015258789,548.0,0.0126310512423515,7804.0712890625,0.0033526530023664,9.440736770629885,85.39772033691406,5.161562919616699,0.013204300776124,5603.13525390625,0.0038443428929895,14.357335090637209,80.82942199707031,4.813235282897949,0.0214884094893932,6920.83740234375,0.0063773435540497,8.41232681274414,87.47431945800781,4.113381862640381,0.0,0.0,1.5199999809265137,6.130000114440918,24.0,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 11:56:16.510981,21.44999980926514,73.4000015258789,0.0,9.032510519435403,9.032510519435403,18.065021038870807
12064,12064,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.108795166015625,63.44762420654297,21.5,73.30000305175781,525.0,21.5,73.4000015258789,548.0,0.0124525278806686,7804.0712890625,0.0032769201789051,9.57017707824707,85.2288589477539,5.200988292694092,0.0140476515516638,5750.51318359375,0.0041018198244273,14.425518035888672,80.55652618408203,5.0179619789123535,0.0233760420233011,6996.39794921875,0.0070120268501341,8.940011978149414,86.9092025756836,4.150773048400879,0.0,0.0,1.5199999809265137,6.130000114440918,24.0,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 11:57:17.412925,21.5,73.35000228881836,0.0,8.990669871139527,8.990669871139527,17.981339742279054
12065,12065,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.296875,64.43865966796875,21.39999961853028,73.4000015258789,525.0,21.5,72.9000015258789,548.0,0.0131887439638376,7470.708984375,0.0035201010759919,9.17809009552002,85.65999603271484,5.161956310272217,0.0135881854221224,5625.60400390625,0.0039167460054159,14.615167617797852,80.57258605957031,4.812227249145508,0.022382827475667,6969.87158203125,0.0065825311467051,8.635980606079102,87.26581573486328,4.098235130310059,0.0,0.0,1.5199999809265137,6.130000114440918,24.0,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-18 11:58:18.252468,21.44999980926514,73.1500015258789,0.0,9.160432237565514,9.160432237565514,18.320864475131028
12066,12066,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.31423568725586,63.75868225097656,21.5,73.4000015258789,525.0,21.5,72.9000015258789,548.0,0.0118173705413937,7470.708984375,0.0031328804325312,9.146909713745115,85.56364440917969,5.289436340332031,0.0127272522076964,5690.09228515625,0.0037129265256226,14.697093963623049,80.40978240966797,4.893142223358154,0.0235025566071271,6992.5400390625,0.0069059077650308,8.762344360351562,87.127197265625,4.110448837280273,0.0,0.0,1.5299999713897705,6.130000114440918,24.0,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-18 11:59:19.150148,21.5,73.1500015258789,0.0,9.137158721208573,9.137158721208573,18.274317442417146
12067,12067,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.41261672973633,63.50911331176758,21.5,73.0999984741211,525.0,21.5,72.80000305175781,548.0,0.0131178135052323,7470.708984375,0.0034776870161294,9.236455917358398,85.75804901123047,5.005528926849365,0.0139550762251019,5695.56298828125,0.0040833000093698,14.263104438781738,80.8451919555664,4.891765117645264,0.0241755060851573,6958.99609375,0.0071794926188886,9.102495193481444,86.75748443603516,4.140069961547852,0.0,0.2000000029802322,1.5099999904632568,6.130000114440918,24.0,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-18 12:00:20.045762,21.5,72.95000076293945,0.0,9.207309077596666,9.207309077596666,18.41461815519333
12068,12068,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.55440139770508,65.17650604248047,21.5,72.80000305175781,524.0,21.5,72.5999984741211,548.0,0.0141979325562715,7470.708984375,0.003785443957895,9.536166191101074,85.18233489990234,5.281505584716797,0.0139018408954143,5659.44384765625,0.0040422682650387,14.527721405029297,80.59258270263672,4.879716396331787,0.0253067202866077,6889.9248046875,0.0074996491894125,9.171948432922363,86.71676635742188,4.111318111419678,0.0,0.2000000029802322,1.5,6.130000114440918,24.0,True,False,1,5,19.600000381469727,False,False,False,False,False,2023-04-18 12:01:20.940619,21.5,72.70000076293945,0.0,9.308408280630111,9.308408280630111,18.616816561260222
12069,12069,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.51099395751953,62.58319091796875,21.600000381469727,72.5,524.0,21.5,72.30000305175781,547.0,0.012247908860445,7502.94873046875,0.0032766491640359,9.872085571289062,84.87024688720703,5.25767183303833,0.0126411532983183,5524.638671875,0.0036933959927409,14.945446014404297,80.19822692871094,4.856356143951416,0.0235316902399063,6999.775390625,0.0069542587734758,8.674678802490234,87.23555755615234,4.089718341827393,0.0,0.0,1.5399999618530271,6.139999866485596,23.89999961853028,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:02:21.833921,21.550000190734863,72.4000015258789,0.0,9.241804202921392,9.241804202921392,18.483608405842784
12070,12070,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.40972137451172,64.68460845947266,21.600000381469727,72.5,523.0,21.600000381469727,72.5999984741211,547.0,0.0135051794350147,7502.94873046875,0.0036297079641371,9.073135375976562,85.88203430175781,5.044887542724609,0.0139228478074073,5627.638671875,0.0040233307518064,14.40844440460205,80.7490234375,4.842564105987549,0.0224630329757928,6958.2568359375,0.0066322619095444,8.57349681854248,87.38367462158203,4.042822360992432,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:03:22.705541,21.600000381469727,72.54999923706055,0.0,9.13393952978611,9.13393952978611,18.26787905957222
12071,12071,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.59201431274414,66.2868881225586,21.700000762939453,72.19999694824219,523.0,21.600000381469727,72.30000305175781,547.0,0.0134618123993277,7502.94873046875,0.0036098100244998,9.665987968444824,85.15249633789062,5.181468486785889,0.0140330689027905,5753.171875,0.004109673667699,14.324755668640137,80.76475524902344,4.910484790802002,0.0231625027954578,6915.57373046875,0.0068173473700881,8.71452808380127,87.19474792480469,4.090695381164551,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:04:24.299040,21.65000057220459,72.25,0.0,9.228270542657375,9.228270542657375,18.45654108531475
12072,12072,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80613327026367,64.93055725097656,21.600000381469727,71.69999694824219,523.0,21.600000381469727,72.0,547.0,0.0145274335518479,7502.94873046875,0.0038683025632053,9.817999839782717,85.03388214111328,5.14812707901001,0.0147898076102137,5633.4453125,0.0042903022840619,13.931596755981444,81.35140991210938,4.716981887817383,0.0243546329438686,6927.630859375,0.0072015738114714,8.939436912536621,86.94967651367188,4.11088228225708,0.0,0.0,1.5099999904632568,6.139999866485596,23.89999961853028,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:05:25.175559,21.600000381469727,71.8499984741211,0.0,9.4166000410223,9.4166000410223,18.8332000820446
12073,12073,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,34.80902862548828,64.31206512451172,21.700000762939453,71.69999694824219,523.0,21.600000381469727,72.0999984741211,546.0,0.0141563406214118,7566.43505859375,0.0037769183982163,9.67435359954834,85.1919174194336,5.1337175369262695,0.0146650159731507,5621.43359375,0.0042539462447166,14.614778518676758,80.59239196777344,4.792839527130127,0.0250156074762344,6906.1826171875,0.0073609258979558,9.08142375946045,86.85419464111328,4.064418315887451,0.0,0.0,1.5,6.139999866485596,23.89999961853028,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 12:06:26.038185,21.65000057220459,71.89999771118164,0.0,9.383012055823803,9.383012055823803,18.766024111647607
12074,12074,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,34.308448791503906,63.20167922973633,21.700000762939453,71.69999694824219,522.0,21.700000762939453,71.9000015258789,546.0,0.0141779175028204,7566.43505859375,0.0037801072467118,9.544644355773926,85.1922607421875,5.263051509857178,0.014750831760466,5852.818359375,0.0,0.0,0.0,0.0,0.0255668349564075,6912.25048828125,0.0075709773227572,9.228179931640623,86.68990325927734,4.081934452056885,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 12:07:26.943062,21.700000762939453,71.79999923706055,0.0,8.990422345647813,8.990422345647813,17.980844691295626
12075,12075,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,34.02199172973633,64.44950866699219,21.700000762939453,72.0999984741211,522.0,21.700000762939453,72.0,546.0,0.01488390378654,7566.43505859375,0.0039557837881147,9.616639137268066,85.28553771972656,5.0978593826293945,0.0148997390642762,5784.46484375,0.0042908564209938,13.742857933044434,81.36839294433594,4.888723850250244,0.0265431068837642,6891.76025390625,0.0077974591404199,9.307269096374512,86.53092956542969,4.161803245544434,0.0,0.0,1.5399999618530271,6.139999866485596,23.89999961853028,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 12:08:27.818586,21.700000762939453,72.04999923706055,0.0,8.786164853897095,8.786164853897095,17.57232970779419
12076,12076,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,33.8194465637207,63.57060241699219,21.600000381469727,72.4000015258789,521.0,21.700000762939453,72.30000305175781,545.0,0.0133967399597167,7566.43505859375,0.0035773313138633,9.471450805664062,85.32221221923828,5.206326961517334,0.0154768917709589,5690.46630859375,0.0044565759599208,14.081016540527344,81.11296844482422,4.806065082550049,0.0254301391541957,6877.45849609375,0.0075021283701062,9.213885307312012,86.6728286743164,4.113266468048096,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 12:09:28.779140,21.65000057220459,72.35000228881836,0.0,8.677393040635586,8.677393040635586,17.354786081271172
12077,12077,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,33.81076431274414,67.02835845947266,21.600000381469727,73.19999694824219,521.0,21.600000381469727,72.9000015258789,545.0,0.0151975788176059,7588.25048828125,0.0040534413419663,9.743066787719728,85.11138916015625,5.145617485046387,0.0154444072395563,5754.4423828125,0.0043911268003284,13.70251750946045,81.47169494628906,4.825788021087647,0.0266382042318582,6907.50634765625,0.007829493843019,9.29639720916748,86.51961517333984,4.184018135070801,0.0,0.0,1.5399999618530271,6.139999866485596,23.89999961853028,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 12:10:29.740175,21.600000381469727,73.04999923706055,0.0,8.706854694285392,8.706854694285392,17.413709388570783
12078,12078,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,33.94386672973633,65.6756362915039,21.600000381469727,73.5,521.0,21.600000381469727,73.0999984741211,545.0,0.0136700803413987,7588.25048828125,0.0035997717641294,9.277725219726562,85.60255432128906,5.1197123527526855,0.0148624265566468,5743.32861328125,0.004232513718307,13.95197582244873,81.1991958618164,4.848818778991699,0.0244113113731145,6952.53271484375,0.0072551192715764,8.945001602172852,86.87589263916016,4.179081439971924,0.0,0.0,1.5099999904632568,6.139999866485596,23.89999961853028,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 12:11:30.646701,21.600000381469727,73.29999923706055,0.0,8.80176303996563,8.80176303996563,17.60352607993126
12079,12079,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.31423568725586,65.5490493774414,21.600000381469727,73.5999984741211,521.0,21.600000381469727,73.19999694824219,545.0,0.014091033488512,7588.25048828125,0.0037550954148173,9.605361938476562,85.24451446533203,5.150121212005615,0.0155774997547268,5812.068359375,0.0044724205508828,13.994709968566896,81.1231918334961,4.882082462310791,0.0248896144330501,6921.630859375,0.0073074190877377,9.029657363891602,86.82432556152344,4.145987510681152,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 12:12:31.585230,21.600000381469727,73.39999771118164,0.0,9.065853699202538,9.065853699202538,18.131707398405077
12080,12080,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.37210464477539,64.80757904052734,21.600000381469727,74.19999694824219,521.0,21.600000381469727,73.80000305175781,545.0,0.0087597062811255,7588.25048828125,0.0023545850999653,9.427597045898438,85.36212158203125,5.210272789001465,0.0155551880598068,5702.6083984375,0.0044858269393444,14.385292053222656,80.85897064208984,4.755692958831787,0.0274572055786848,6957.94775390625,0.0080646201968193,9.139537811279297,86.66749572753906,4.193003177642822,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 12:13:32.546572,21.600000381469727,74.0,0.0,9.107117014689447,9.107117014689447,18.214234029378893
12081,12081,22.600000381469727,19.0,19.5,18.5,0.0,False,True,34.40972137451172,64.06973266601562,21.700000762939453,74.0999984741211,521.0,21.700000762939453,73.5999984741211,545.0,0.0139104444533586,7601.34521484375,0.0037309490144252,9.6687650680542,85.21733856201172,5.113905906677246,0.0159365590661764,5713.73486328125,0.0046083447523415,14.120783805847168,81.01786041259766,4.861374378204346,0.0262970756739377,6889.2744140625,0.0077654612250626,9.293174743652344,86.50287628173828,4.203965187072754,0.0,0.0,1.5,6.139999866485596,23.89999961853028,True,False,1,5,19.0,False,False,False,False,False,2023-04-18 12:14:34.225112,21.700000762939453,73.8499984741211,0.0,9.062634507780075,9.062634507780075,18.12526901556015
12082,12082,22.600000381469727,19.0,19.5,18.5,0.0,False,True,34.502315521240234,62.83275604248047,21.700000762939453,73.5,521.0,21.700000762939453,73.0999984741211,545.0,0.0130109461024403,7601.34521484375,0.0034700313117355,9.613866806030272,85.2298583984375,5.156205177307129,0.0147654842585325,5761.62255859375,0.0042664194479584,13.89057445526123,81.3499755859375,4.759509563446045,0.0245095677673816,6942.14013671875,0.0072539900429546,9.032992362976074,86.78412628173828,4.182887554168701,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,5,19.0,False,False,False,False,False,2023-04-18 12:15:35.178141,21.700000762939453,73.29999923706055,0.0,9.128658532619477,9.128658532619477,18.257317065238954
12083,12083,22.600000381469727,19.0,19.5,18.5,0.0,False,True,34.21585464477539,62.06958770751953,21.700000762939453,72.9000015258789,521.0,21.700000762939453,72.80000305175781,545.0,0.0139095298945903,7601.34521484375,0.0037092117127031,9.662160873413086,85.07290649414062,5.264926433563232,0.0159271918237209,5740.0859375,0.0046093286946415,14.21213150024414,80.94210815429688,4.845703601837158,0.0176515560597181,6939.037109375,0.005192678887397,9.17711353302002,86.64729309082031,4.175569534301758,0.0,0.0,1.5099999904632568,6.139999866485596,23.89999961853028,True,False,1,5,19.0,False,False,False,False,False,2023-04-18 12:16:36.119514,21.700000762939453,72.85000228881836,0.0,8.92439832080841,8.92439832080841,17.84879664161682
12084,12084,22.600000381469727,19.0,19.5,18.5,0.0,False,True,33.718170166015625,62.46021270751953,21.799999237060547,72.4000015258789,521.0,21.700000762939453,72.4000015258789,545.0,0.0139552382752299,7601.34521484375,0.00369144231081,9.293498992919922,85.61394500732422,5.09250020980835,0.015827989205718,5658.45703125,0.0045370715670287,13.891777992248535,81.29039764404297,4.817859649658203,0.0258102230727672,6969.70654296875,0.0076036294922232,9.217019081115724,86.5896224975586,4.193382263183594,0.0,0.0,1.5399999618530271,6.139999866485596,23.89999961853028,True,False,1,5,19.0,False,False,False,False,False,2023-04-18 12:17:37.036468,21.75,72.4000015258789,0.0,8.533873816452028,8.533873816452028,17.067747632904055
12085,12085,22.600000381469727,19.5,19.5,18.5,0.0,False,True,33.14236068725586,62.95573043823242,21.799999237060547,71.69999694824219,521.0,21.700000762939453,71.9000015258789,545.0,0.0146946888417005,7695.28271484375,0.0039630183018743,9.518054962158203,85.35960388183594,5.1223225593566895,0.0160190910100936,5760.03173828125,0.0046021076850593,14.065268516540527,81.06095123291016,4.873823165893555,0.0273677166551351,6918.9365234375,0.0080015631392598,9.312969207763672,86.47041320800781,4.216629981994629,0.0,0.0,1.5099999904632568,6.139999866485596,23.89999961853028,True,False,1,7,19.5,False,False,False,False,False,2023-04-18 12:18:37.991249,21.75,71.79999923706055,0.0,8.123294307146072,8.123294307146072,16.246588614292143
12086,12086,22.600000381469727,19.5,19.5,18.5,0.0,False,True,33.12789535522461,65.91796875,21.700000762939453,72.30000305175781,521.0,21.700000762939453,72.0,544.0,0.0147317238152027,7695.28271484375,0.0039265220984816,9.516626358032228,85.27313995361328,5.210198879241943,0.0174711216241121,0.0,0.0,0.0,0.0,0.0,0.0251683350652456,6985.6142578125,0.0073774345219135,9.021088600158691,86.7889175415039,4.19003963470459,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,7,19.5,False,False,False,False,False,2023-04-18 12:19:38.967513,21.700000762939453,72.1500015258789,0.0,8.14863166929245,8.14863166929245,16.2972633385849
12087,12087,22.600000381469727,19.5,19.5,18.5,0.0,False,True,33.2899284362793,66.90538024902344,21.700000762939453,72.69999694824219,521.0,21.700000762939453,72.5,544.0,0.0152747146785259,7695.28271484375,0.0040558585897088,9.652425765991213,85.23902130126953,5.108532428741455,0.015723219141364,5755.27685546875,0.004468276631087,13.963105201721191,81.25257873535156,4.784234523773193,0.0246681962162256,6940.03466796875,0.0072209131903946,9.067293167114258,86.74946594238281,4.183295726776123,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,7,19.5,False,False,False,False,False,2023-04-18 12:20:39.870600,21.700000762939453,72.5999984741211,0.0,8.264168952655792,8.264168952655792,16.528337905311584
12088,12088,22.600000381469727,19.5,19.5,18.5,0.0,False,True,33.4461784362793,66.04094696044922,21.700000762939453,73.4000015258789,521.0,21.700000762939453,73.0999984741211,544.0,0.0153715088963508,7695.28271484375,0.004107654094696,9.783093452453612,84.97547912597656,5.241365432739258,0.0158229786902666,5760.2900390625,0.0045281229540705,13.96022129058838,81.22867584228516,4.811035633087158,0.0256627425551414,6918.44921875,0.0075242831371724,9.16464614868164,86.66492462158203,4.170412540435791,0.0,0.0,1.5099999904632568,6.139999866485596,23.89999961853028,True,False,1,7,19.5,False,False,False,False,False,2023-04-18 12:21:40.834360,21.700000762939453,73.25,0.0,8.375582624530793,8.375582624530793,16.751165249061586
12089,12089,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,33.50115966796875,63.82016372680664,21.700000762939453,74.0,521.0,21.700000762939453,73.80000305175781,545.0,0.0130021041259169,7706.98193359375,0.0034391740337014,9.393242835998535,85.40013122558594,5.206689834594727,0.014931640587747,5781.8984375,0.0042470875196158,14.232162475585938,80.88817596435547,4.879683971405029,0.0238223168998956,6987.94091796875,0.0069958702661097,8.855712890625,86.98265075683594,4.161647796630859,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 12:22:41.780958,21.700000762939453,73.9000015258789,0.0,8.414786854333878,8.414786854333878,16.829573708667755
12090,12090,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,33.43170928955078,66.04094696044922,21.700000762939453,73.9000015258789,521.0,21.700000762939453,73.5999984741211,545.0,0.0150176417082548,7706.98193359375,0.0039998567663133,9.71683120727539,85.14514923095703,5.138036251068115,0.0154274497181177,5651.7041015625,0.0043844967149198,14.524541854858398,80.62834167480469,4.847165584564209,0.026766937226057,6937.4111328125,0.0078553967177867,9.241070747375488,86.54188537597656,4.217045783996582,0.0,0.0,1.5299999713897705,6.139999866485596,23.89999961853028,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 12:23:42.718063,21.700000762939453,73.75,0.0,8.365265435628892,8.365265435628892,16.730530871257784
12091,12091,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,33.61111068725586,64.47120666503906,21.700000762939453,73.9000015258789,521.0,21.700000762939453,73.5999984741211,545.0,0.0137902190908789,7706.98193359375,0.0036585892084985,9.814592361450195,85.03150177001953,5.153850555419922,0.0151897044852375,5705.62255859375,0.0043506133370101,14.35470199584961,80.76525115966797,4.88004732131958,0.0249817613512277,6950.712890625,0.0073651480488479,8.8538818359375,86.97806549072266,4.167966842651367,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 12:24:44.395351,21.700000762939453,73.75,0.0,8.493187153759001,8.493187153759001,16.986374307518002
12092,12092,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,33.71527862548828,65.79499053955078,21.700000762939453,74.30000305175781,521.0,21.700000762939453,74.0,545.0,0.0147152720019221,7706.98193359375,0.0039543439634144,9.46339511871338,85.34293365478516,5.193604469299316,0.0149811804294586,5701.78564453125,0.004217070993036,13.880547523498535,81.20172119140625,4.917741775512695,0.0279303099960088,6939.2568359375,0.0082052554935216,9.50962257385254,86.25836944580078,4.232004642486572,0.0,0.0,1.5199999809265137,6.139999866485596,23.89999961853028,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 12:25:45.358378,21.700000762939453,74.1500015258789,0.0,8.567463841695785,8.567463841695785,17.13492768339157
12093,12093,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.995948791503906,64.03717803955078,21.700000762939453,74.0,521.0,21.700000762939453,73.5,544.0,0.0126778716221451,7653.48876953125,0.0033880418632179,9.893364906311035,84.87997436523438,5.226619720458984,0.0147596560418605,5727.5234375,0.0042492668144404,13.84814453125,81.18663024902344,4.965206623077393,0.0250288862735033,6938.9951171875,0.0073681846261024,8.941643714904785,86.90818786621094,4.1501898765563965,0.0,0.0,1.5299999713897705,6.139999866485596,23.799999237060547,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:26:46.284145,21.700000762939453,73.75,0.0,8.767595001897812,8.767595001897812,17.535190003795623
12094,12094,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.114585876464844,65.79499053955078,21.700000762939453,73.30000305175781,521.0,21.700000762939453,73.0999984741211,544.0,0.0098381023854017,7653.48876953125,0.0026269771624356,9.994686126708984,84.87152099609375,5.1337738037109375,0.0152005786076188,5803.65283203125,0.0043863891623914,14.198612213134766,80.80762481689453,4.993813514709473,0.0287040546536445,6917.748046875,0.0083954753354191,9.56892204284668,86.21150207519531,4.219593524932861,0.0,0.0,1.5,6.139999866485596,23.799999237060547,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:27:47.197254,21.700000762939453,73.20000076293945,0.0,8.852188878736495,8.852188878736495,17.70437775747299
12095,12095,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.15509033203125,63.81293487548828,21.700000762939453,72.69999694824219,521.0,21.799999237060547,72.69999694824219,543.0,0.0135635919868946,7653.48876953125,0.0035993962083011,9.749011993408203,85.04841613769531,5.202553749084473,0.0147289792075753,5699.17724609375,0.0042071887291967,14.274506568908691,80.78130340576172,4.944250583648682,0.0266205985099077,6950.67333984375,0.007821743376553,9.342357635498049,86.47908020019531,4.178632736206055,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:28:48.075639,21.75,72.69999694824219,0.0,8.845418648529053,8.845418648529053,17.690837297058106
12096,12096,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.140625,63.32465362548828,21.799999237060547,72.5,521.0,21.799999237060547,72.4000015258789,543.0,0.0149009991437196,7653.48876953125,0.0039794123731553,9.56045150756836,85.3341293334961,5.105387210845947,0.0156136276200413,5778.787109375,0.0044694957323372,14.375085830688477,80.58950805664062,5.035376071929932,0.027343837544322,6925.4091796875,0.0080256024375557,9.374808311462402,86.43106079101562,4.194160461425781,0.0,0.0,1.5,6.139999866485596,23.799999237060547,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 12:29:49.028140,21.799999237060547,72.45000076293945,0.0,8.79945234869957,8.79945234869957,17.59890469739914
12097,12097,22.600000381469727,19.0,19.5,18.5,0.0,False,True,33.91204071044922,65.17650604248047,21.799999237060547,72.30000305175781,521.0,21.799999237060547,72.0,543.0,0.0139538832008838,7588.314453125,0.0036868893075734,9.855963706970217,85.01588439941406,5.128189086914063,0.0149597423151135,5752.02685546875,0.0042449259199202,14.143285751342772,80.88334655761719,4.973386764526367,0.0257902946323156,6957.9931640625,0.0075776013545691,9.29685115814209,86.51345825195312,4.189646720886231,0.0,0.0,1.5,6.139999866485596,23.799999237060547,True,False,1,6,19.0,False,False,False,False,False,2023-04-18 12:30:49.961990,21.799999237060547,72.1500015258789,0.0,8.63646089249611,8.63646089249611,17.27292178499222
12098,12098,22.600000381469727,19.0,19.5,18.5,0.0,False,True,33.94097137451172,65.17650604248047,21.799999237060547,72.5,521.0,21.799999237060547,72.5,544.0,0.0132194440811872,7588.314453125,0.0034911741968244,9.785128593444824,85.08251190185547,5.1323347091674805,0.015809005126357,5725.001953125,0.0044920812360942,14.196290969848633,80.91141510009766,4.892275810241699,0.0255539733916521,6945.9423828125,0.0075007462874054,8.992802619934082,86.83026123046875,4.176910400390625,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,6,19.0,False,False,False,False,False,2023-04-18 12:31:50.938934,21.799999237060547,72.5,0.0,8.657089830179215,8.657089830179215,17.31417966035843
12099,12099,22.600000381469727,19.0,19.5,18.5,0.0,False,True,34.19559860229492,66.60879516601562,21.799999237060547,73.19999694824219,521.0,21.799999237060547,73.0,544.0,0.0141607224941253,7588.314453125,0.0037612079177051,9.749945640563965,84.9560317993164,5.29398250579834,0.0159087255597114,5782.11767578125,0.0045449254103004,14.016677856445312,81.0649185180664,4.918355941772461,0.0271260086447,6938.28173828125,0.0079297432675957,9.27969455718994,86.49979400634766,4.220516204833984,0.0,0.0,1.4900000095367432,6.139999866485596,23.799999237060547,True,False,1,6,19.0,False,False,False,False,False,2023-04-18 12:32:51.894514,21.799999237060547,73.0999984741211,0.0,8.838651138381959,8.838651138381959,17.677302276763918
12100,12100,22.600000381469727,19.0,19.5,18.5,0.0,False,True,34.15798568725586,62.58319091796875,21.799999237060547,73.30000305175781,521.0,21.799999237060547,73.0,543.0,0.0129674552008509,7588.314453125,0.003442513057962,9.89746379852295,84.93978118896484,5.162720680236816,0.0150276096537709,5711.07861328125,0.0042971707880496,14.254329681396484,80.72908782958984,5.016524314880371,0.023821597918868,7001.0654296875,0.0069680889137089,8.784979820251465,87.06241607666016,4.152578830718994,0.0,0.0,1.4900000095367432,6.139999866485596,23.799999237060547,True,False,1,6,19.0,False,False,False,False,False,2023-04-18 12:33:52.818937,21.799999237060547,73.1500015258789,0.0,8.811831343345641,8.811831343345641,17.623662686691283
12101,12101,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,33.796295166015625,65.42245483398438,21.799999237060547,73.5,521.0,21.799999237060547,73.4000015258789,543.0,0.0163222663104534,7696.66162109375,0.0043577812612056,9.696478843688965,85.23811340332031,5.065470218658447,0.0167906340211629,5781.35595703125,0.0047565270215272,13.828924179077148,81.15937805175781,5.011647701263428,0.0290422402322292,6922.818359375,0.0085512502118945,9.516912460327148,86.27417755126953,4.208846569061279,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 12:34:54.465263,21.799999237060547,73.45000076293945,0.0,8.553928821401596,8.553928821401596,17.107857642803193
12102,12102,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,33.8975715637207,65.94690704345703,21.700000762939453,74.30000305175781,521.0,21.799999237060547,74.0,543.0,0.0153940618038177,7696.66162109375,0.0040920339524745,9.958782196044922,84.92235565185547,5.118911743164063,0.0177832022309303,5826.13916015625,0.0050918478518724,14.153517723083496,80.90119171142578,4.945287704467773,0.031655129045248,6882.61376953125,0.0092675546184182,9.774417877197266,85.98383331298828,4.241753578186035,0.0,0.0,1.5299999713897705,6.139999866485596,23.799999237060547,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 12:35:55.388804,21.75,74.1500015258789,0.0,8.661795534582138,8.661795534582138,17.323591069164276
12103,12103,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.14641571044922,65.29948425292969,21.799999237060547,74.5,521.0,21.799999237060547,74.0999984741211,542.0,0.0140487439930439,7696.66162109375,0.0037016745191067,9.411089897155762,85.44577026367188,5.143168449401856,0.0155474664643406,5751.6025390625,0.0044805291108787,14.340381622314451,80.69680786132812,4.962795257568359,0.0283726025372743,6903.2578125,0.0083195092156529,9.46049690246582,86.30435180664062,4.235201835632324,0.0,0.0,1.5299999713897705,6.139999866485596,23.799999237060547,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 12:36:56.306055,21.799999237060547,74.29999923706055,0.0,8.803581400308609,8.803581400308609,17.607162800617218
12104,12104,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.25636672973633,65.91796875,21.799999237060547,74.5,521.0,21.799999237060547,74.0,542.0,0.0153969172388315,7696.66162109375,0.0040931357070803,9.819644927978516,85.01538848876953,5.164909839630127,0.018231188878417,5874.376953125,0.0052295234054327,13.839795112609863,81.32112884521484,4.839091777801514,0.0305420532822608,6895.18115234375,0.0089598251506686,9.719472885131836,86.04016876220703,4.2403435707092285,0.0,0.0,1.5299999713897705,6.139999866485596,23.799999237060547,True,False,1,5,19.5,True,False,False,False,False,2023-04-18 12:37:57.155675,21.799999237060547,74.25,0.0,8.881981699733734,8.881981699733734,17.763963399467467
12105,12105,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.406829833984375,64.18909454345703,21.799999237060547,74.5,522.0,21.799999237060547,73.80000305175781,541.0,0.0137585699558258,7699.21875,0.0036463416181504,9.63755989074707,85.0866928100586,5.275737285614014,0.0150107517838478,5904.818359375,0.0043421564623713,14.051779747009276,80.88421630859375,5.0639472007751465,0.0259031970053911,6943.47314453125,0.0076031028293073,9.031368255615234,86.788818359375,4.179736137390137,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 12:38:58.119307,21.799999237060547,74.1500015258789,0.0,8.989269040060044,8.989269040060044,17.97853808012009
12106,12106,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.609375,64.93055725097656,21.799999237060547,73.80000305175781,522.0,21.799999237060547,73.30000305175781,541.0,0.0140635333955287,7699.21875,0.0037283333949744,9.598736763000488,85.27069854736328,5.130537986755371,0.016899911686778,5926.07373046875,0.0048559564165771,13.745444297790527,81.28035736083984,4.974225521087647,0.0281565468758344,6889.88037109375,0.0082148350775241,9.673697471618652,86.15332794189453,4.172936916351318,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 12:39:59.043597,21.799999237060547,73.55000305175781,0.0,9.13369336432457,9.13369336432457,18.26738672864914
12107,12107,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.41261672973633,62.09128952026367,21.89999961853028,72.9000015258789,522.0,21.799999237060547,72.80000305175781,540.0,0.0142076909542083,7699.21875,0.0037317993119359,9.539862632751465,85.30474853515625,5.155390739440918,0.0147558292374014,5688.685546875,0.0042183538898825,14.267169952392578,80.83421325683594,4.898640155792236,0.0290783867239952,6925.0986328125,0.0084375757724046,9.503156661987305,86.28181457519531,4.215035915374756,0.0,0.0,1.5299999713897705,6.139999866485596,23.799999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 12:41:00.052065,21.849999427795414,72.85000228881836,0.0,8.957742860605714,8.957742860605714,17.91548572121143
12108,12108,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.06829071044922,63.82016372680664,21.89999961853028,72.4000015258789,522.0,21.89999961853028,72.4000015258789,540.0,0.0142722800374031,7699.21875,0.0037692291662096,9.56454849243164,85.14772033691406,5.287698268890381,0.0169592443853616,5793.06005859375,0.0048594968393445,14.247958183288574,80.84623718261719,4.905811309814453,0.0296947136521339,6900.45556640625,0.008617446757853,9.669438362121582,86.10440063476562,4.226160049438477,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,6,18.89999961853028,True,False,False,False,False,2023-04-18 12:42:00.959736,21.89999961853028,72.4000015258789,0.0,8.676569542365069,8.676569542365069,17.353139084730138
12109,12109,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.8194465637207,63.94314193725586,21.799999237060547,72.0999984741211,522.0,21.89999961853028,72.0999984741211,540.0,0.0157992467284202,7583.49755859375,0.0041676452383399,9.738126754760742,85.17047119140625,5.091390132904053,0.0161583609879016,5885.9140625,0.0045868176966905,13.551128387451172,81.52752685546875,4.921396255493164,0.0303894132375717,6855.462890625,0.0088403886184096,9.650012016296388,86.12039947509766,4.229673862457275,0.0,0.0,1.5099999904632568,6.139999866485596,23.799999237060547,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 12:43:01.831865,21.849999427795414,72.0999984741211,0.0,8.534784356653686,8.534784356653686,17.069568713307373
12110,12110,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.700809478759766,66.2868881225586,21.89999961853028,72.5,522.0,21.89999961853028,72.19999694824219,540.0,0.0144759202376008,7583.49755859375,0.003845885861665,9.874797821044922,84.9487075805664,5.176503658294678,0.0166297517716884,5820.38134765625,0.0047548655420541,14.253044128417969,80.8162612915039,4.930710792541504,0.0248854476958513,6903.693359375,0.0072460174560546,9.009464263916016,86.85044860839844,4.14007043838501,0.0,0.0,1.5,6.139999866485596,23.799999237060547,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 12:44:02.673316,21.89999961853028,72.3499984741211,0.0,8.414537968811983,8.414537968811983,16.829075937623966
12111,12111,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.92650604248047,66.2868881225586,21.89999961853028,73.0,522.0,21.89999961853028,72.69999694824219,539.0,0.0137076051905751,7583.49755859375,0.0036173756234347,9.837016105651855,85.04930877685547,5.1136674880981445,0.0163899082690477,5791.30029296875,0.0046472591347992,14.222553253173828,80.85964965820312,4.9177727699279785,0.0284107457846403,6899.07568359375,0.0082908682525157,9.5010986328125,86.29788970947266,4.201003074645996,0.0,0.2000000029802322,1.5199999809265137,6.139999866485596,23.799999237060547,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 12:45:04.341161,21.89999961853028,72.8499984741211,0.0,8.575470339331622,8.575470339331622,17.150940678663243
12112,12112,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.22164535522461,64.5724868774414,21.799999237060547,73.80000305175781,522.0,21.89999961853028,73.30000305175781,539.0,0.0152456909418106,7626.33642578125,0.0040370216593146,9.781245231628418,85.09178161621094,5.127017974853516,0.0173640102148056,5796.6552734375,0.0049420953728258,14.356395721435549,80.70639038085938,4.937197208404541,0.0291849318891763,6862.818359375,0.0084925023838877,9.68765354156494,86.09629821777344,4.216071605682373,0.0,0.0,1.5199999809265137,6.139999866485596,23.799999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 12:46:05.215706,21.849999427795414,73.55000305175781,0.0,8.82157119943857,8.82157119943857,17.64314239887714
12113,12113,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.31423568725586,63.69719696044922,21.89999961853028,73.5,522.0,21.89999961853028,73.0999984741211,539.0,0.0134808085858821,7626.33642578125,0.003544702194631,9.59407901763916,85.27547454833984,5.130395889282227,0.0157426763325929,5851.13623046875,0.004441472236067,13.949615478515623,81.00308990478516,5.047300338745117,0.0185542609542608,6900.8984375,0.0054073422215878,9.473956108093262,86.34269714355469,4.183335781097412,0.0,0.0,1.5,6.139999866485596,23.799999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 12:47:06.102283,21.89999961853028,73.29999923706055,0.0,8.851939993214602,8.851939993214602,17.703879986429204
12114,12114,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.51099395751953,63.07870101928711,21.89999961853028,73.30000305175781,522.0,21.89999961853028,72.80000305175781,539.0,0.012343424372375,7626.33642578125,0.0032532105688005,9.345743179321287,85.35102844238281,5.303224563598633,0.013538165949285,5650.79345703125,0.003889305749908,14.82703971862793,80.16250610351562,5.010470867156982,0.0235213879495859,6926.1142578125,0.006885144393891,8.920271873474121,86.95291137695312,4.126833915710449,0.0,0.0,1.5199999809265137,6.150000095367432,23.799999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 12:48:07.015454,21.89999961853028,73.05000305175781,0.0,8.992237985930437,8.992237985930437,17.984475971860874
12115,12115,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.51099395751953,63.69719696044922,21.89999961853028,73.5,522.0,21.89999961853028,73.19999694824219,539.0,0.0142514882609248,7626.33642578125,0.0037435048725456,9.313187599182127,85.46224975585938,5.224584102630615,0.0165610685944557,5791.53271484375,0.0047186776064336,14.124774932861328,80.9764633178711,4.898792266845703,0.0292729344218969,6864.5703125,0.0085180420428514,9.723166465759276,86.05240631103516,4.224421977996826,0.0,0.0,1.5099999904632568,6.150000095367432,23.799999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 12:49:07.849059,21.89999961853028,73.3499984741211,0.0,8.992237985930437,8.992237985930437,17.984475971860874
12116,12116,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.296875,63.48379898071289,22.0,73.30000305175781,522.0,21.89999961853028,73.0,539.0,0.014413533732295,7705.06298828125,0.0038066806737333,9.551025390625,85.22236633300781,5.226586818695068,0.0140531668439507,5714.7392578125,0.0040358183905482,14.714208602905272,80.32086181640625,4.964934825897217,0.025876697152853,6859.70263671875,0.0075731761753559,9.079773902893066,86.7533950805664,4.166871070861816,0.0,0.0,1.5299999713897705,6.150000095367432,23.799999237060547,True,False,1,5,18.799999237060547,False,False,False,False,False,2023-04-18 12:50:08.726190,21.94999980926514,73.1500015258789,0.0,8.803908487565515,8.803908487565515,17.60781697513103
12117,12117,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.16666412353516,63.07870101928711,22.0,73.0,522.0,22.0,72.69999694824219,538.0,0.0129005750641226,7705.06298828125,0.003401422407478,9.732821464538574,85.0868911743164,5.1803131103515625,0.0163682959973812,5753.31396484375,0.0045910207554697,13.924638748168944,81.120361328125,4.955003261566162,0.0232332330197095,6950.31298828125,0.0067689139395952,8.727649688720703,87.17903900146484,4.093358516693115,0.0,0.0,1.5099999904632568,6.150000095367432,23.799999237060547,True,False,1,5,18.799999237060547,False,False,False,False,False,2023-04-18 12:51:09.598054,22.0,72.8499984741211,0.0,8.675409436626438,8.675409436626438,17.350818873252877
12118,12118,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,33.96411895751953,63.82740020751953,22.0,72.9000015258789,522.0,21.89999961853028,72.69999694824219,538.0,0.0144601054489612,7705.06298828125,0.0038044224493205,9.57671070098877,85.23812103271484,5.185157299041748,0.0159468296915292,5803.31396484375,0.0045135528780519,14.165801048278809,80.85054779052734,4.983669281005859,0.026616308838129,6901.0634765625,0.0077511672861874,9.461398124694824,86.36112213134766,4.177475452423096,0.0,0.0,1.5499999523162842,6.150000095367432,23.700000762939453,True,False,1,5,18.799999237060547,False,False,False,False,False,2023-04-18 12:52:10.468163,21.94999980926514,72.79999923706055,0.0,8.566637623364924,8.566637623364924,17.13327524672985
12119,12119,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.11747360229492,62.34085464477539,22.100000381469727,72.5999984741211,522.0,22.0,72.4000015258789,538.0,0.0142775392159819,7705.06298828125,0.0037807854823768,9.626689910888672,85.16462707519531,5.208670139312744,0.0149807408452034,5646.3583984375,0.0042955693788826,14.844075202941896,80.150390625,5.005544185638428,0.0261294040828943,6962.05517578125,0.0076062716543674,9.128028869628906,86.70248413085938,4.169490814208984,0.0,0.0,1.5399999618530271,6.150000095367432,23.799999237060547,True,False,1,5,18.799999237060547,False,False,False,False,False,2023-04-18 12:53:11.370485,22.050000190734863,72.5,0.0,8.604681747429371,8.604681747429371,17.209363494858742
12120,12120,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,34.11747360229492,65.17650604248047,22.100000381469727,72.30000305175781,522.0,22.0,72.30000305175781,537.0,0.0149957910180091,7590.072265625,0.0039289589039981,9.74434757232666,85.1536636352539,5.101968288421631,0.0146941244602203,5754.7763671875,0.0041518262587487,14.157676696777344,80.94017028808594,4.902139186859131,0.0310417525470256,6851.1513671875,0.009051346220076,9.72156047821045,86.06188201904297,4.216566562652588,0.0,0.0,1.5700000524520874,6.150000095367432,23.700000762939453,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 12:54:12.252299,22.050000190734863,72.30000305175781,0.0,8.604681747429371,8.604681747429371,17.209363494858742
12121,12121,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,34.41261672973633,63.69719696044922,22.100000381469727,72.19999694824219,522.0,22.0,72.30000305175781,537.0,0.014470687136054,7590.072265625,0.0038382778875529,9.489962577819824,85.42902374267578,5.081030368804932,0.016324134543538,5805.41943359375,0.0046488372609019,13.792683601379396,81.346923828125,4.860408306121826,0.0276823677122592,6885.703125,0.0081126764416694,9.52981662750244,86.2794189453125,4.19075870513916,0.0,0.0,1.5399999618530271,6.150000095367432,23.700000762939453,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 12:55:13.808767,22.050000190734863,72.25,0.0,8.815132816593646,8.815132816593646,17.630265633187292
12122,12122,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,34.58911895751953,61.84534454345703,22.0,71.30000305175781,522.0,22.0,71.5999984741211,537.0,0.0160307027399539,7590.072265625,0.0042461189441382,9.6034574508667,85.255859375,5.140748023986816,0.0202930606901645,5913.07666015625,0.0057214507833123,13.65283203125,81.55526733398438,4.791971683502197,0.0360920950770378,6751.9609375,0.0105044618248939,10.521611213684082,85.209228515625,4.269160270690918,0.0,0.0,1.5199999809265137,6.150000095367432,23.700000762939453,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 12:56:14.663343,22.0,71.45000076293945,0.0,8.976639799861909,8.976639799861909,17.953279599723817
12123,12123,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,34.658565521240234,62.19256591796875,21.89999961853028,70.69999694824219,521.0,21.89999961853028,71.0,537.0,0.0129207978025078,7590.072265625,0.0033794734627008,9.19777011871338,85.63687133789062,5.165377140045166,0.0143218431621789,5609.42333984375,0.0040864660404622,14.646398544311523,80.37702178955078,4.976566791534424,0.0255837440490722,6883.68017578125,0.0074710585176944,9.359768867492676,86.5312728881836,4.108898639678955,0.0,0.0,1.5499999523162842,6.150000095367432,23.700000762939453,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 12:57:15.561007,21.89999961853028,70.8499984741211,0.0,9.097463520512575,9.097463520512575,18.19492704102515
12124,12124,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.80902862548828,61.47280502319336,21.89999961853028,69.0,521.0,21.799999237060547,69.4000015258789,537.0,0.0135461669415235,7684.958984375,0.0035459659993648,9.72734546661377,85.11641693115234,5.156199455261231,0.0148953571915626,5669.36572265625,0.0042404513806104,14.542926788330078,80.55138397216797,4.905667781829834,0.0271008443087339,6915.65283203125,0.0078820902854204,9.461969375610352,86.35055541992188,4.18745231628418,0.0,0.0,1.5499999523162842,6.150000095367432,23.700000762939453,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 12:58:16.445024,21.849999427795414,69.20000076293945,0.0,9.240403371841905,9.240403371841905,18.48080674368381
12125,12125,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.80324172973633,63.35720443725586,21.700000762939453,67.80000305175781,521.0,21.700000762939453,67.80000305175781,536.0,0.0118259200826287,7684.958984375,0.0030877790413796,9.381843566894531,85.34838104248047,5.269777774810791,0.0131386220455169,5653.2822265625,0.0037887881044298,14.91384983062744,79.97195434570312,5.114178657531738,0.0217682402580976,6953.7490234375,0.0063805566169321,8.516377449035645,87.42414855957031,4.059476852416992,0.0,0.0,1.5099999904632568,6.150000095367432,23.700000762939453,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 12:59:17.359335,21.700000762939453,67.80000305175781,0.0,9.343233213272095,9.343233213272095,18.68646642654419
