,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12126,12126,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.80902862548828,62.95573043823242,21.5,66.4000015258789,521.0,21.600000381469727,66.4000015258789,536.0,0.0126247173175215,7684.958984375,0.0033002665732055,9.613792419433594,85.14031219482422,5.245944023132324,0.0126024475321173,5702.85498046875,0.0035695352125912,14.62603759765625,80.29983520507812,5.074127197265625,0.0226154215633869,6912.02880859375,0.0066436883062124,8.803740501403809,87.09221649169922,4.1040239334106445,0.0,0.0,1.5,6.150000095367432,23.700000762939453,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 13:00:18.211467,21.550000190734863,66.4000015258789,0.0,9.454317077829838,9.454317077829838,18.908634155659676
12127,12127,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.70196533203125,61.84534454345703,21.299999237060547,64.9000015258789,521.0,21.39999961853028,65.0,536.0,0.0115149719640612,7684.958984375,0.0030273764859884,9.7218599319458,84.89603424072266,5.3820977210998535,0.0117455283179879,5502.12548828125,0.0034028543159365,15.240727424621582,79.69954681396484,5.059659004211426,0.0202453657984733,6995.2314453125,0.0059615592472255,8.14329719543457,87.81598663330078,4.040698051452637,0.0,0.0,1.5199999809265137,6.150000095367432,23.700000762939453,True,False,1,7,19.200000762939453,False,False,False,False,False,2023-04-18 13:01:19.068408,21.349999427795414,64.95000076293945,0.0,9.520585908100603,9.520585908100603,19.041171816201206
12128,12128,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80902862548828,64.38801574707031,21.0,63.400001525878906,521.0,21.200000762939453,62.900001525878906,535.0,0.013229938223958,7902.93701171875,0.0034753561485558,9.173184394836426,85.57423400878906,5.252598762512207,0.013033889234066,5653.1123046875,0.0037049818783998,14.750131607055664,80.29380798339844,4.956070899963379,0.0237343274056911,6878.0625,0.006897319573909,9.129316329956056,86.7771224975586,4.093628406524658,0.0,0.0,1.5399999618530271,6.150000095367432,23.700000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:02:19.957870,21.100000381469727,63.150001525878906,0.0,9.775188316826819,9.775188316826819,19.550376633653638
12129,12129,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.90740966796875,62.09128952026367,20.700000762939453,61.79999923706055,520.0,21.0,61.0,535.0,0.0086464527994394,7902.93701171875,0.0022061029449105,9.869588851928713,84.6197280883789,5.510683536529541,0.0108483154326677,0.0,0.0,0.0,0.0,0.0,0.0175998136401176,7001.953125,0.0051520857959985,7.595584392547607,88.45368194580078,3.950716495513916,0.0,0.0,1.5099999904632568,6.150000095367432,23.700000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:03:20.820598,20.850000381469727,61.39999961853027,0.0,10.023600548214912,10.023600548214912,20.047201096429824
12130,12130,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.41261672973633,62.70977783203125,20.600000381469727,60.59999847412109,521.0,20.700000762939453,60.09999847412109,535.0,0.0103140659630298,7902.93701171875,0.002692143432796,9.695652961730955,84.68167877197266,5.622675895690918,0.0108483154326677,0.0,0.0,0.0,0.0,0.0,0.0206597298383712,7046.06396484375,0.0060037113726139,8.33765983581543,87.5816421508789,4.080739498138428,0.0,0.0,1.4900000095367432,6.150000095367432,23.700000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:04:21.690672,20.65000057220459,60.34999847412109,0.0,9.81339904458761,9.81339904458761,19.62679808917522
12131,12131,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,33.98147964477539,62.46021270751953,20.5,61.59999847412109,520.0,20.600000381469727,61.5,535.0,0.0115567771717906,7902.93701171875,0.0030444220174103,9.28951930999756,85.22944641113281,5.48101282119751,0.0123325763270258,0.0,0.0,0.0,0.0,0.0,0.0210973434150218,7030.12109375,0.0061518955044448,8.426511764526367,87.46117401123047,4.112316608428955,0.0,0.0,1.5199999809265137,6.150000095367432,23.700000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:05:23.282432,20.550000190734863,61.54999923706055,0.0,9.577282846004962,9.577282846004962,19.154565692009925
12132,12132,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.04224395751953,62.95573043823242,20.600000381469727,63.5,520.0,20.5,63.70000076293945,535.0,0.0108492709696292,7706.99853515625,0.0028504400979727,9.53887939453125,85.09520721435547,5.365891933441162,0.0118670761585235,0.0,0.0,0.0,0.0,0.0,0.0189427305012941,6972.845703125,0.0055321445688605,8.26151180267334,87.72181701660156,4.016685485839844,0.0,0.0,1.5299999713897705,6.150000095367432,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:06:24.153619,20.550000190734863,63.60000038146973,0.0,9.62061068729639,9.62061068729639,19.24122137459278
12133,12133,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.265045166015625,63.50911331176758,20.600000381469727,65.5,520.0,20.5,65.69999694824219,535.0,0.0113355508074164,7706.99853515625,0.0029549258761107,9.93886661529541,84.7443618774414,5.3167829513549805,0.0125845717266201,5583.77197265625,0.0035831660497933,15.113370895385742,79.83928680419922,5.047348976135254,0.0204571448266506,7042.8818359375,0.005951945669949,8.20293140411377,87.72053527832031,4.076548099517822,0.0,0.0,1.5299999713897705,6.150000095367432,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:07:24.957872,20.550000190734863,65.5999984741211,0.0,9.779478532011508,9.779478532011508,19.558957064023016
12134,12134,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.29397964477539,62.58319091796875,20.600000381469727,67.19999694824219,519.0,20.600000381469727,67.4000015258789,535.0,0.0106695182621479,7706.99853515625,0.0027748574502766,9.34964656829834,85.07543182373047,5.5749359130859375,0.0122560244053602,5552.21337890625,0.0034948328975588,15.4976167678833,79.34902954101562,5.153324127197266,0.0204549599438905,7005.59619140625,0.0058972276747226,8.410558700561523,87.49412536621094,4.095400810241699,0.0,0.0,1.5299999713897705,6.150000095367432,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:08:25.842032,20.600000381469727,67.29999923706055,0.0,9.764457678751945,9.764457678751945,19.52891535750389
12135,12135,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.21295928955078,63.69719696044922,20.600000381469727,68.80000305175781,519.0,20.600000381469727,68.5999984741211,535.0,0.0102804843336343,7706.99853515625,0.0026653774548321,9.883453369140623,84.73284912109375,5.383712768554688,0.0116527760401368,5573.9560546875,0.0032729601953178,15.140204429626465,79.70311737060547,5.156718730926514,0.0184393152594566,7052.8798828125,0.0053287707269191,7.858383655548096,88.13070678710938,4.010903358459473,0.0,0.0,1.5,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:09:26.733823,20.600000381469727,68.70000076293945,0.0,9.706686317009925,9.706686317009925,19.41337263401985
12136,12136,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.140625,61.84534454345703,20.700000762939453,69.9000015258789,519.0,20.600000381469727,69.5999984741211,535.0,0.011568883433938,7979.57861328125,0.0030461908318102,9.258654594421388,85.2531967163086,5.488096237182617,0.0125373629853129,5751.896484375,0.0035545085556805,14.677897453308104,80.12684631347656,5.195333480834961,0.0206993483006954,7050.61474609375,0.006031007040292,8.362408638000488,87.51154327392578,4.126005172729492,0.0,0.0,1.5199999809265137,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:10:27.647051,20.65000057220459,69.75,0.0,9.619456021678447,9.619456021678447,19.238912043356894
12137,12137,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.23611068725586,61.85257339477539,20.700000762939453,70.80000305175781,518.0,20.700000762939453,70.19999694824219,535.0,0.0108905676752328,7979.57861328125,0.0028344583697617,9.59809684753418,84.78861236572266,5.613285541534424,0.0125373629853129,0.0,0.0,0.0,0.0,0.0,0.014446398243308,7075.03369140625,0.0041832984425127,8.550088882446289,87.2839126586914,4.16605806350708,0.0,0.0,1.5199999809265137,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:11:28.534479,20.700000762939453,70.5,0.0,9.651889341259002,9.651889341259002,19.303778682518004
12138,12138,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.3055534362793,63.20167922973633,20.799999237060547,71.0,518.0,20.700000762939453,70.69999694824219,534.0,0.0102927275002002,7979.57861328125,0.0026736832223832,9.257160186767578,85.18463897705078,5.558149814605713,0.012385475449264,5600.0576171875,0.003552061272785,15.272215843200684,79.5888442993164,5.138908863067627,0.0192533545196056,7140.57080078125,0.0055952854454517,8.075956344604492,87.77984619140625,4.144184112548828,0.0,0.0,1.5199999809265137,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:12:29.424798,20.75,70.8499984741211,0.0,9.665753488855362,9.665753488855362,19.331506977710724
12139,12139,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.27372360229492,64.06973266601562,20.799999237060547,71.30000305175781,518.0,20.799999237060547,71.0999984741211,534.0,0.0124232033267617,7979.57861328125,0.0032406642567366,9.632245063781738,85.11397552490234,5.253777503967285,0.0123561527580022,0.0,0.0,0.0,0.0,0.0,0.0213968344032764,7062.09326171875,0.0062076640315353,8.404265403747559,87.44086456298828,4.154922962188721,0.0,0.0,1.5299999713897705,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:13:30.291197,20.799999237060547,71.20000076293945,0.0,9.607405474319458,9.607405474319458,19.214810948638917
12140,12140,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.19559860229492,63.32465362548828,20.799999237060547,71.5,518.0,20.799999237060547,71.5,534.0,0.0102027636021375,7900.38916015625,0.002655825112015,9.480830192565918,85.05828857421875,5.460879802703857,0.0116078546270728,0.0,0.0,0.0,0.0,0.0,0.0163509547710418,7162.18505859375,0.0047556571662425,7.44110107421875,88.46070861816406,4.098153591156006,0.0,0.0,1.5499999523162842,6.159999847412109,23.700000762939453,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 13:14:31.167808,20.799999237060547,71.5,0.0,9.551698638381957,9.551698638381957,19.103397276763914
12141,12141,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.11747360229492,63.97208023071289,20.89999961853028,71.9000015258789,518.0,20.89999961853028,71.69999694824219,534.0,0.0111711416393518,7900.38916015625,0.0028755629900842,9.996989250183104,84.41826629638672,5.584719181060791,0.0111876595765352,5451.35107421875,0.0031899129971861,15.723373413085938,79.08977508544922,5.186848163604736,0.02261808142066,7052.95556640625,0.0065303319133818,8.678827285766602,87.14965057373047,4.171436309814453,0.0,0.0,1.5,6.159999847412109,23.700000762939453,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 13:15:32.760264,20.89999961853028,71.79999923706055,0.0,9.424686780438417,9.424686780438417,18.849373560876835
12142,12142,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.31423568725586,65.29948425292969,20.799999237060547,72.19999694824219,518.0,20.89999961853028,71.9000015258789,534.0,0.0113372132182121,7900.38916015625,0.0029427236877381,9.20497703552246,85.29095458984375,5.504063129425049,0.0111876595765352,0.0,0.0,0.0,0.0,0.0,0.0218345131725072,7043.84619140625,0.0062920544296503,8.803468704223633,87.01453399658203,4.182032585144043,0.0,0.0,1.5299999713897705,6.159999847412109,23.700000762939453,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 13:16:33.620125,20.849999427795414,72.04999923706055,0.0,9.600640004217622,9.600640004217622,19.201280008435244
12143,12143,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.609375,64.06611633300781,20.89999961853028,71.9000015258789,518.0,20.89999961853028,71.9000015258789,534.0,0.010754189454019,7900.38916015625,0.0027738709468394,9.23144817352295,85.31566619873047,5.452897071838379,0.0123461624607443,0.0,0.0,0.0,0.0,0.0,0.018300449475646,7101.103515625,0.0052957059815526,7.786117076873779,88.17224884033203,4.041610240936279,0.0,0.0,1.5399999618530271,6.159999847412109,23.700000762939453,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 13:17:34.528404,20.89999961853028,71.9000015258789,0.0,9.77543584231853,9.77543584231853,19.55087168463706
12144,12144,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.67303466796875,63.57060241699219,20.89999961853028,72.19999694824219,517.0,20.89999961853028,71.9000015258789,534.0,0.0119912000373005,7950.37548828125,0.0031029230449348,9.514190673828123,85.01049041748047,5.475338459014893,0.0127466255798935,0.0,0.0,0.0,0.0,0.0,0.0207605455070734,7055.443359375,0.0059580565430223,8.19923210144043,87.65754699707031,4.1432695388793945,0.0,0.0,1.5199999809265137,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:18:35.504465,20.89999961853028,72.04999923706055,0.0,9.820828209414477,9.820828209414477,19.641656418828955
12145,12145,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.658565521240234,62.34447479248047,20.89999961853028,72.80000305175781,517.0,20.89999961853028,72.5999984741211,534.0,0.0112275443971157,7950.37548828125,0.0029102878179401,9.381771087646484,85.34587860107422,5.272361755371094,0.0117142181843519,5658.43017578125,0.0033356717322021,15.314056396484377,79.53047180175781,5.155483245849609,0.0210075564682483,7060.46142578125,0.006081145722419,8.40621566772461,87.44651794433594,4.147290229797363,0.0,0.0,1.5299999713897705,6.159999847412109,23.700000762939453,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:19:36.462859,20.89999961853028,72.70000076293945,0.0,9.810511020512577,9.810511020512577,19.621022041025153
12146,12146,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.69039535522461,63.35358428955078,21.0,73.30000305175781,517.0,21.0,72.9000015258789,533.0,0.0123937614262104,7950.37548828125,0.0032347464002668,9.19805908203125,85.23049926757812,5.571435451507568,0.0125649143010377,5676.09375,0.0035107843577861,14.404173851013184,80.65690612792969,4.938933849334717,0.0139545649290084,7051.2255859375,0.0039885728619992,8.348145484924316,87.51068878173828,4.141162395477295,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:20:37.353229,21.0,73.10000228881836,0.0,9.76190218205452,9.76190218205452,19.52380436410904
12147,12147,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.71065139770508,61.84534454345703,21.0,73.0999984741211,517.0,21.0,72.80000305175781,533.0,0.0109932189807295,7950.37548828125,0.0028378064744174,9.04198169708252,85.47422790527344,5.483805179595947,0.012834208086133,5652.7744140625,0.0036241465713828,14.863815307617188,80.07218170166016,5.064032077789307,0.022882554680109,7000.32666015625,0.0065816389396786,8.694608688354492,87.13583374023438,4.169557094573975,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,6,20.0,False,False,False,False,False,2023-04-18 13:21:38.273335,21.0,72.95000076293945,0.0,9.776345702505113,9.776345702505113,19.552691405010226
12148,12148,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.58622360229492,62.33723831176758,21.0,73.30000305175781,517.0,21.0,72.80000305175781,533.0,0.0136463502421975,7750.57080078125,0.003564964281395,9.4130277633667,85.32320404052734,5.263744831085205,0.0147725054994225,5812.18701171875,0.004156862385571,14.02353572845459,81.0293197631836,4.947117805480957,0.0235064458101987,6956.6640625,0.0067205997183918,8.94681167602539,86.9209213256836,4.13224458694458,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 13:22:39.213501,21.0,73.05000305175781,0.0,9.687622774057388,9.687622774057388,19.375245548114776
12149,12149,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.41261672973633,61.85980987548828,21.0,73.69999694824219,517.0,21.100000381469727,73.19999694824219,533.0,0.013745560310781,7750.57080078125,0.0035985899157822,9.30258560180664,85.3040542602539,5.393357753753662,0.0129561591893434,5801.1748046875,0.0037017534486949,14.625687599182127,80.27289581298828,5.101428985595703,0.0250416379421949,6912.79736328125,0.0071562295779585,9.101177215576172,86.78247833251953,4.116298198699951,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 13:23:40.100606,21.050000190734863,73.44999694824219,0.0,9.528180316593646,9.528180316593646,19.056360633187293
12150,12150,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.29397964477539,62.22873306274414,21.0,73.5999984741211,517.0,21.100000381469727,72.9000015258789,533.0,0.0111869927495718,7750.57080078125,0.0029202734585851,8.927140235900879,85.73863220214844,5.334225654602051,0.0147020258009433,5808.5068359375,0.0041653169319033,14.10191249847412,80.794677734375,5.103355407714844,0.0209789630025625,6938.05859375,0.0060733831487596,8.57004451751709,87.39321899414062,4.0367817878723145,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 13:24:41.062264,21.050000190734863,73.25,0.0,9.443586439754963,9.443586439754963,18.887172879509926
12151,12151,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.20428466796875,63.41869354248047,21.100000381469727,73.30000305175781,517.0,21.100000381469727,72.9000015258789,533.0,0.0133137665688991,7750.57080078125,0.0034978424664586,9.377197265625,85.36315155029297,5.259679317474365,0.0141842598095536,5813.39892578125,0.0040286919102072,13.968618392944336,81.14933013916016,4.8820977210998535,0.0268656127154827,6854.07666015625,0.0077322763390839,9.49298095703125,86.31157684326172,4.195474624633789,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,6,19.5,False,False,False,False,False,2023-04-18 13:25:42.772423,21.100000381469727,73.10000228881836,0.0,9.343977149777412,9.343977149777412,18.687954299554825
12152,12152,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.12036895751953,66.7209243774414,21.100000381469727,73.5,516.0,21.100000381469727,73.0,533.0,0.0136771062389016,7724.1611328125,0.0035967717412859,9.772083282470703,84.99762725830078,5.230247974395752,0.0156400073319673,5735.27001953125,0.0044103693217039,14.193660736083984,80.91380310058594,4.892490386962891,0.0249780621379613,6949.10546875,0.0071676578372716,8.983978271484375,86.84270477294922,4.173264026641846,0.0,0.0,1.5,6.159999847412109,23.600000381469727,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:26:43.715410,21.100000381469727,73.25,0.0,9.284141262230873,9.284141262230873,18.568282524461747
12153,12153,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.30266571044922,64.18909454345703,21.100000381469727,73.5,516.0,21.100000381469727,73.0999984741211,533.0,0.0149101670831441,7724.1611328125,0.0038898524362593,9.48651885986328,85.34561157226562,5.167863368988037,0.0150790251791477,5806.8818359375,0.0042532547377049,13.92483901977539,81.20301055908203,4.872104167938232,0.0276673343032598,6838.14697265625,0.0079351626336574,9.49074649810791,86.34584045410156,4.1634521484375,0.0,0.0,1.5,6.159999847412109,23.600000381469727,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:27:44.659742,21.100000381469727,73.29999923706055,0.0,9.414127506165505,9.414127506165505,18.82825501233101
12154,12154,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.51099395751953,65.5490493774414,21.100000381469727,73.69999694824219,516.0,21.200000762939453,73.0,533.0,0.0131205320358276,7724.1611328125,0.0034238072112202,9.461661338806152,85.32744598388672,5.210879802703857,0.014989641495049,5651.53466796875,0.0042112260125577,14.017147064208984,81.1363296508789,4.846532821655273,0.0242648385465145,6996.49169921875,0.0069593405351042,8.96033000946045,86.85929870605469,4.180314540863037,0.0,0.0,1.5,6.159999847412109,23.600000381469727,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:28:45.619959,21.15000057220459,73.3499984741211,0.0,9.527022930915356,9.527022930915356,19.054045861830712
12155,12155,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,34.79166412353516,64.53269958496094,21.200000762939453,74.0,516.0,21.200000762939453,73.5,532.0,0.013592523522675,7724.1611328125,0.0035592473577708,9.591641426086426,85.17411041259766,5.234297275543213,0.0142827127128839,5751.48583984375,0.0040386114269495,14.295299530029297,80.68270111083984,5.021996974945068,0.0253594759851694,6897.69091796875,0.0073075890541076,8.989530563354492,86.81745147705078,4.192960262298584,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:29:46.553881,21.200000762939453,73.75,0.0,9.69150158011437,9.69150158011437,19.38300316022874
12156,12156,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.10416412353516,62.33723831176758,21.200000762939453,74.0,515.0,21.200000762939453,73.69999694824219,532.0,0.0139651652425527,7856.32177734375,0.0036346402484923,9.4993896484375,85.2788314819336,5.221808433532715,0.0132049154490232,5729.36474609375,0.0037628619465976,14.355680465698242,80.73396301269531,4.9104108810424805,0.024720299988985,6973.8916015625,0.0070885494351387,8.802928924560547,87.02649688720703,4.170560359954834,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 13:30:47.509924,21.200000762939453,73.8499984741211,0.0,9.91432892386437,9.91432892386437,19.82865784772874
12157,12157,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.202545166015625,63.82378387451172,21.200000762939453,74.30000305175781,515.0,21.200000762939453,74.0999984741211,531.0,0.015285394154489,7856.32177734375,0.0040031443350017,9.598280906677246,85.25778198242188,5.143918514251709,0.0181303955614566,5888.69580078125,0.0051004872657358,13.607643127441406,81.54817199707031,4.844231128692627,0.0279148500412702,6914.7109375,0.007953941822052,9.386459350585938,86.3893814086914,4.2241926193237305,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 13:31:48.421735,21.200000762939453,74.20000076293945,0.0,9.984479280252456,9.984479280252456,19.968958560504912
12158,12158,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.98263931274414,62.34085464477539,21.299999237060547,73.5,515.0,21.200000762939453,73.5,531.0,0.0138286845758557,7856.32177734375,0.0036193262785673,9.794793128967283,85.00761413574219,5.19757890701294,0.0159522779285907,5820.18310546875,0.0044497014023363,13.86954402923584,81.2503662109375,4.880125999450684,0.0266636814922094,6904.74365234375,0.007631916552782,9.227205276489258,86.58185577392578,4.190909862518311,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 13:32:49.336213,21.25,73.5,0.0,9.792024130353928,9.792024130353928,19.584048260707856
12159,12159,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,34.80902862548828,63.23061752319336,21.100000381469727,73.5,515.0,21.200000762939453,73.0999984741211,531.0,0.0142914187163114,7856.32177734375,0.0037781009450554,9.909136772155762,84.85540008544922,5.235490798950195,0.0168592575937509,5752.70849609375,0.0047744126059114,13.869208335876465,81.34566497802734,4.785097122192383,0.0265590380877256,6944.71240234375,0.0075794323347508,9.264204025268556,86.55570220947266,4.180106163024902,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,7,19.100000381469727,False,False,False,False,False,2023-04-18 13:33:50.341095,21.15000057220459,73.29999923706055,0.0,9.739535805823802,9.739535805823802,19.479071611647605
12160,12160,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.80902862548828,63.57060241699219,21.100000381469727,73.0999984741211,514.0,21.200000762939453,72.30000305175781,530.0,0.0130385365337133,7751.83203125,0.0033982826862484,9.697073936462402,84.84613037109375,5.456747531890869,0.013874614611268,0.0,0.0,0.0,0.0,0.0,0.0216029249131679,6977.2001953125,0.0062077548354864,8.527766227722168,87.4073257446289,4.064852237701416,0.0,0.0,1.5199999809265137,6.159999847412109,23.600000381469727,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 13:34:51.274816,21.15000057220459,72.70000076293945,0.0,9.739535805823802,9.739535805823802,19.479071611647605
12161,12161,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.90740966796875,62.83275604248047,21.100000381469727,72.9000015258789,514.0,21.200000762939453,72.30000305175781,531.0,0.0168898794800043,7751.83203125,0.0044081658124923,9.711052894592283,85.15168762207031,5.1373066902160645,0.0187732055783271,5923.65283203125,0.0052629308775067,13.589536666870115,81.60518646240234,4.805261135101318,0.0275203827768564,6853.54736328125,0.0078201312571764,9.431578636169434,86.39593505859375,4.172512054443359,0.0,0.0,1.5099999904632568,6.159999847412109,23.600000381469727,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 13:35:52.920847,21.15000057220459,72.60000228881836,0.0,9.809686162211895,9.809686162211895,19.61937232442379
12162,12162,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.90740966796875,63.44762420654297,21.100000381469727,72.9000015258789,514.0,21.100000381469727,72.4000015258789,530.0,0.013436104170978,7751.83203125,0.0035152917262166,9.705039978027344,85.20121765136719,5.093682289123535,0.0154062248766422,5730.33154296875,0.0043360656127333,14.27802276611328,80.905517578125,4.816497325897217,0.0275502335280179,6906.55615234375,0.0078971767798066,9.403157234191896,86.3997802734375,4.197115898132324,0.0,0.0,1.5099999904632568,6.170000076293945,23.600000381469727,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 13:36:53.871517,21.100000381469727,72.6500015258789,0.0,9.845338673214911,9.845338673214911,19.690677346429823
12163,12163,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,35.00579071044922,62.95573043823242,21.100000381469727,72.4000015258789,514.0,21.200000762939453,71.9000015258789,530.0,0.0127466898411512,7751.83203125,0.0033055832609534,9.46491813659668,85.18315124511719,5.351908683776856,0.0148102724924683,5757.7001953125,0.0041229170747101,13.980511665344238,81.27082824707031,4.748692512512207,0.0268315449357032,6901.826171875,0.0076618297025561,9.29938507080078,86.51480102539062,4.185861110687256,0.0,0.0,1.5199999809265137,6.170000076293945,23.600000381469727,True,False,1,6,19.200000762939453,False,False,False,False,False,2023-04-18 13:37:54.816316,21.15000057220459,72.1500015258789,0.0,9.879836518599987,9.879836518599987,19.759673037199974
12164,12164,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.90740966796875,61.1328125,21.100000381469727,72.80000305175781,514.0,21.200000762939453,72.19999694824219,530.0,0.0150346336886286,7860.92724609375,0.003932683262974,9.607768058776855,85.25281524658203,5.139397144317627,0.0172258913516998,5892.2421875,0.0048045134171843,13.617419242858888,81.60221099853516,4.780405521392822,0.0298189409077167,6871.14013671875,0.0084951445460319,9.555893898010254,86.235107421875,4.209001541137695,0.0,0.0,1.4900000095367432,6.170000076293945,23.600000381469727,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:38:55.756833,21.15000057220459,72.5,0.0,9.809686162211895,9.809686162211895,19.61937232442379
12165,12165,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80902862548828,61.59577178955078,21.100000381469727,72.69999694824219,514.0,21.200000762939453,72.19999694824219,530.0,0.0143287638202309,7860.92724609375,0.0037303259596228,9.79579734802246,84.92537689208984,5.278842449188232,0.0160846710205078,5821.59814453125,0.0044999229721724,13.803561210632324,81.39053344726562,4.805914402008057,0.0283493418246507,6921.7138671875,0.0080534452572464,9.40717887878418,86.36029815673828,4.232492446899414,0.0,0.0,1.5299999713897705,6.170000076293945,23.600000381469727,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:39:56.728766,21.15000057220459,72.44999694824219,0.0,9.739535805823802,9.739535805823802,19.479071611647605
12166,12166,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80902862548828,62.06958770751953,21.200000762939453,72.5,513.0,21.200000762939453,72.0999984741211,530.0,0.0155062098056077,7860.92724609375,0.0040642889216542,9.704716682434082,84.917236328125,5.37800931930542,0.0181210599839687,5855.45849609375,0.005082931369543,13.770563125610352,81.50405883789062,4.725347995758057,0.0339842587709426,6759.75634765625,0.0096856923773884,10.126372337341309,85.6907730102539,4.182836532592773,0.0,0.0,1.5,6.170000076293945,23.600000381469727,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 13:40:57.693873,21.200000762939453,72.29999923706055,0.0,9.703883294820786,9.703883294820786,19.40776658964157
12167,12167,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,35.0,62.29022216796875,21.299999237060547,71.9000015258789,513.0,21.299999237060547,71.5999984741211,530.0,0.0145994555205106,7860.92724609375,0.003814767114818,9.433415412902832,85.33811950683594,5.228431224822998,0.0162209458649158,0.0,0.0,0.0,0.0,0.0,0.0277024917304515,6922.0556640625,0.0079181063920259,9.340568542480469,86.48812103271484,4.171361923217773,0.0,0.0,1.5,6.170000076293945,23.600000381469727,True,False,1,7,18.89999961853028,True,False,False,False,False,2023-04-18 13:41:58.721426,21.299999237060547,71.75,0.0,9.76875129401207,9.76875129401207,19.53750258802414
12168,12168,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80902862548828,61.59577178955078,21.299999237060547,72.19999694824219,513.0,21.299999237060547,72.0999984741211,529.0,0.0117546245455741,7727.40234375,0.0031301998533308,9.493844032287598,85.38450622558594,5.1215996742248535,0.0217288974672555,6000.59912109375,0.0061109280213713,13.320293426513672,81.90513610839844,4.774599552154541,0.0346798449754715,6802.8076171875,0.0098801283165812,10.14586067199707,85.63459777832031,4.2195305824279785,0.0,0.0,1.5199999809265137,6.170000076293945,23.600000381469727,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 13:42:59.659261,21.299999237060547,72.14999771118164,0.0,9.632579632844925,9.632579632844925,19.26515926568985
12169,12169,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.80902862548828,62.95573043823242,21.299999237060547,71.9000015258789,513.0,21.299999237060547,72.0999984741211,529.0,0.0208289101719856,7727.40234375,0.0055086398497223,10.170841217041016,84.7817611694336,5.047390937805176,0.0255554821342229,6025.3095703125,0.0072478144429624,13.220382690429688,82.09708404541016,4.682584762573242,0.0417985059320926,6702.14892578125,0.0119646377861499,10.622674942016602,85.14131164550781,4.235997200012207,0.0,0.0,1.5399999618530271,6.170000076293945,23.5,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 13:44:00.593648,21.299999237060547,72.0,0.0,9.632579632844925,9.632579632844925,19.26515926568985
12170,12170,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,35.10416412353516,62.58319091796875,21.299999237060547,72.5,513.0,21.299999237060547,72.0999984741211,529.0,0.0240676701068878,7727.40234375,0.006413843948394,10.34117603302002,84.71759796142578,4.941220760345459,0.0286807138472795,6027.64599609375,0.008121901191771,13.234219551086426,82.15506744384766,4.610672473907471,0.0481399483978748,6593.47314453125,0.0137825924903154,11.054555892944336,84.73844909667969,4.206977844238281,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,18.89999961853028,False,False,False,False,False,2023-04-18 13:45:01.545999,21.299999237060547,72.29999923706055,0.0,9.84302526188851,9.84302526188851,19.68605052377702
12171,12171,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,34.968170166015625,64.29759979248047,21.299999237060547,73.0999984741211,513.0,21.39999961853028,72.4000015258789,529.0,0.0218649692833423,7727.40234375,0.0057926978915929,9.92235279083252,85.14927673339844,4.928337574005127,0.0256544761359691,5997.28466796875,0.007247881963849,13.26500415802002,82.04984283447266,4.685157775878906,0.0419475771486759,6685.61669921875,0.012041755951941,10.710328102111816,85.05166625976562,4.238059520721436,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,5,18.600000381469727,True,False,False,False,False,2023-04-18 13:46:03.109266,21.349999427795414,72.75,0.0,9.710402599461077,9.710402599461077,19.420805198922153
12172,12172,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,35.11574172973633,65.42245483398438,21.299999237060547,73.0999984741211,513.0,21.39999961853028,71.80000305175781,528.0,0.0246902052313089,7492.85302734375,0.0066255079582333,10.302630424499512,84.8508071899414,4.846554279327393,0.0309134982526302,6054.072265625,0.0088013000786304,13.166183471679688,82.26854705810547,4.565266609191895,0.0440590642392635,6679.2109375,0.0126110017299652,10.81899642944336,84.97814178466797,4.202826976776123,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 13:47:04.049784,21.349999427795414,72.45000076293945,0.0,9.815628134043214,9.815628134043214,19.631256268086428
12173,12173,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,35.2256965637207,62.09128952026367,21.39999961853028,72.19999694824219,512.0,21.39999961853028,71.9000015258789,528.0,0.0337570942938327,7492.85302734375,0.0091887060552835,10.94627285003662,84.33268737792969,4.721030235290527,0.0342927649617195,6130.8662109375,0.0098097836598753,13.258233070373535,82.19918823242188,4.5426225662231445,0.0595654062926769,6531.6318359375,0.0171414948999881,11.441732406616213,84.3107681274414,4.247478008270264,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 13:48:04.980405,21.39999961853028,72.04999923706055,0.0,9.858378642525668,9.858378642525668,19.716757285051337
12174,12174,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,35.300926208496094,62.21426773071289,21.39999961853028,71.9000015258789,512.0,21.39999961853028,71.0999984741211,528.0,0.0316452570259571,7492.85302734375,0.0086664045229554,10.949373245239258,84.27035522460938,4.780263423919678,0.0430583134293556,6153.1435546875,0.0122559154406189,13.186062812805176,82.26995849609375,4.543967247009277,0.0656576231122016,6529.4404296875,0.0189017206430435,11.63168716430664,84.08794403076172,4.280412197113037,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,5,18.600000381469727,False,False,False,False,False,2023-04-18 13:49:05.919638,21.39999961853028,71.5,0.0,9.912020952658649,9.912020952658649,19.824041905317298
12175,12175,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.598960876464844,62.21426773071289,21.39999961853028,71.80000305175781,512.0,21.5,71.19999694824219,528.0,0.0316915810108184,7103.111328125,0.0086735980585217,10.902918815612791,84.35993957519531,4.7371110916137695,0.0400240011513233,6122.88916015625,0.0115007860586047,13.109148025512695,82.33855438232422,4.552276611328125,0.0644828081130981,6501.3759765625,0.0185707472264766,11.581217765808104,84.18003845214844,4.2387542724609375,0.0,0.0,1.5099999904632568,6.170000076293945,23.5,True,False,1,7,18.799999237060547,True,False,False,False,False,2023-04-18 13:50:06.760127,21.44999980926514,71.5,0.0,10.08888131656408,10.08888131656408,20.17776263312816
12176,12176,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.99247360229492,62.33362579345703,21.5,72.4000015258789,512.0,21.5,72.19999694824219,528.0,0.0302223414182662,7103.111328125,0.0082362154498696,10.826170921325684,84.3934097290039,4.780411720275879,0.035312246531248,6079.82275390625,0.0101526239886879,13.106388092041016,82.38297271728516,4.510615348815918,0.0408335924148559,6553.0869140625,0.0117707690224051,11.399667739868164,84.33409118652344,4.266276836395264,0.0,0.0,1.5099999904632568,6.170000076293945,23.5,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:51:07.700529,21.5,72.29999923706055,0.0,10.333822070932388,10.333822070932388,20.667644141864777
12177,12177,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,36.18923568725586,63.96846008300781,21.600000381469727,72.80000305175781,512.0,21.600000381469727,72.5999984741211,528.0,0.034006617963314,7103.111328125,0.009376929141581,11.05588436126709,84.21417999267578,4.729955196380615,0.0424135327339172,6080.6669921875,0.0122481370344758,13.235894203186035,82.25984191894531,4.504235744476318,0.0757419615983963,6450.26904296875,0.0219191052019596,11.920568466186523,83.8323745727539,4.2470550537109375,0.0,0.0,1.5099999904632568,6.170000076293945,23.5,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:52:08.511148,21.600000381469727,72.70000076293945,0.0,10.402817761702538,10.402817761702538,20.805635523405076
12178,12178,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,36.38888931274414,60.12369918823242,21.600000381469727,73.0999984741211,511.0,21.600000381469727,72.69999694824219,528.0,0.0351390689611434,7103.111328125,0.0096602039411664,11.133106231689451,84.20130157470703,4.665658473968506,0.0395167805254459,6104.97412109375,0.0113637670874595,13.351284980773926,82.10985565185547,4.538867950439453,0.0712066665291786,6504.2314453125,0.020528670400381,11.79107666015625,83.9384536743164,4.270466327667236,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 13:53:09.363005,21.600000381469727,72.89999771118164,0.0,10.545180280222894,10.545180280222894,21.090360560445788
12179,12179,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,36.29050827026367,60.25752258300781,21.600000381469727,73.0,511.0,21.600000381469727,72.9000015258789,528.0,0.0300193112343549,7103.4580078125,0.0082349777221679,10.81344985961914,84.48306274414062,4.703471183776856,0.0398001633584499,6103.69580078125,0.0115090813487768,13.217636108398438,82.26019287109375,4.522138595581055,0.0606310740113258,6533.35986328125,0.0174331050366163,11.456120491027832,84.30577087402344,4.238089084625244,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 13:54:10.250168,21.600000381469727,72.95000076293945,0.0,10.4750299238348,10.4750299238348,20.9500598476696
12180,12180,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,36.38888931274414,60.14901351928711,21.600000381469727,73.4000015258789,511.0,21.700000762939453,73.0,527.0,0.039608608931303,7103.4580078125,0.0109210852533578,11.356362342834473,83.91387176513672,4.729832172393799,0.048697080463171,6117.7783203125,0.0139889474958181,13.32692050933838,82.1513442993164,4.521798610687256,0.0757665261626243,6484.4716796875,0.0217898916453123,11.849624633789062,83.87515258789062,4.275266170501709,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 13:55:11.091126,21.65000057220459,73.20000076293945,0.0,10.509527769219874,10.509527769219874,21.019055538439748
12181,12181,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,36.18923568725586,59.49797821044922,21.700000762939453,73.19999694824219,511.0,21.700000762939453,72.80000305175781,527.0,0.0367700234055519,7103.4580078125,0.0100363735109567,11.260262489318848,84.04182434082031,4.697908878326416,0.0455255433917045,6109.6533203125,0.013035518117249,13.307414054870604,82.16548919677734,4.527114868164063,0.064204104244709,6494.9189453125,0.0184113513678312,11.594791412353516,84.1585693359375,4.246610641479492,0.0,0.0,1.5399999618530271,6.170000076293945,23.5,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 13:56:12.677189,21.700000762939453,73.0,0.0,10.331512739696503,10.331512739696503,20.663025479393006
12182,12182,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,36.29050827026367,59.375,21.700000762939453,73.0999984741211,510.0,21.700000762939453,72.69999694824219,527.0,0.0328365638852119,7103.4580078125,0.0088860960677266,11.036646842956545,84.27864837646484,4.68463134765625,0.0435292162001132,6137.06884765625,0.0125027047470211,13.17861557006836,82.30764770507812,4.513701438903809,0.0830807611346244,6451.9462890625,0.0239051841199398,12.052327156066896,83.67578887939453,4.271891117095947,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,18.700000762939453,False,False,False,False,False,2023-04-18 13:57:13.525850,21.700000762939453,72.89999771118164,0.0,10.403724901828767,10.403724901828767,20.807449803657533
12183,12183,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,36.18923568725586,60.47815704345703,21.700000762939453,73.4000015258789,510.0,21.799999237060547,72.80000305175781,527.0,0.0388047955930233,7053.9404296875,0.0106958858668804,11.387239456176758,83.94078063964844,4.671976089477539,0.0526382699608802,6148.03271484375,0.0152277657762169,13.302343368530272,82.2039566040039,4.493722915649414,0.0703748986124992,6462.23046875,0.0203000083565711,11.747459411621094,84.01915740966797,4.233415603637695,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 13:58:14.368299,21.75,73.10000228881836,0.0,10.295860908708573,10.295860908708573,20.591721817417145
12184,12184,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.79571533203125,59.93199920654297,21.700000762939453,72.9000015258789,510.0,21.799999237060547,72.30000305175781,528.0,0.0340345278382301,7053.9404296875,0.0093048484995961,11.083194732666016,84.15620422363281,4.760598659515381,0.0441405288875103,6102.4365234375,0.012660845182836,13.297101974487305,82.16797637939453,4.53487491607666,0.0537154264748096,6506.490234375,0.0154265882447361,11.714916229248049,84.00794219970703,4.277181625366211,0.0,0.0,1.5399999618530271,6.170000076293945,23.5,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 13:59:15.236707,21.75,72.60000228881836,0.0,10.015262203216553,10.015262203216553,20.030524406433106
12185,12185,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.300926208496094,60.60836410522461,21.799999237060547,72.19999694824219,510.0,21.89999961853028,71.4000015258789,529.0,0.0341180637478828,7053.9404296875,0.0093243811279535,11.10806941986084,84.10476684570312,4.787193298339844,0.0411133356392383,6132.8564453125,0.0118227610364556,13.234844207763672,82.2179183959961,4.547247409820557,0.0609202980995178,6523.33642578125,0.0175559222698211,11.46592140197754,84.29932403564453,4.234808921813965,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 14:00:16.147669,21.849999427795414,71.79999923706055,0.0,9.591149713661668,9.591149713661668,19.182299427323336
12186,12186,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.202545166015625,62.12384033203125,21.799999237060547,72.30000305175781,510.0,21.89999961853028,71.5,529.0,0.0388866551220417,7053.9404296875,0.0107582779601216,11.443849563598633,83.84848022460938,4.707677841186523,0.05789715051651,6159.99658203125,0.0166859868913888,13.321573257446287,82.15734100341797,4.521125793457031,0.0953605324029922,6427.8955078125,0.0275163054466247,12.234626770019531,83.4761962890625,4.289195537567139,0.0,0.0,1.4800000190734863,6.170000076293945,23.5,True,False,1,5,19.299999237060547,False,False,False,False,False,2023-04-18 14:01:17.028502,21.849999427795414,71.9000015258789,0.0,9.520999357273576,9.520999357273576,19.04199871454715
12187,12187,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,35.500579833984375,62.78573226928711,21.89999961853028,72.4000015258789,511.0,21.89999961853028,71.80000305175781,529.0,0.0450100973248481,6955.04931640625,0.0125196371227502,11.656760215759276,83.64852905273438,4.694664001464844,0.0563120283186435,6178.28759765625,0.0162867717444896,13.35587215423584,82.1462173461914,4.497889995574951,0.0879957973957061,6452.07568359375,0.0254020951688289,12.005001068115234,83.7186508178711,4.2763495445251465,0.0,0.8999999761581421,1.5199999809265137,6.170000076293945,23.5,True,False,1,7,18.600000381469727,False,False,False,False,False,2023-04-18 14:02:17.914937,21.89999961853028,72.10000228881836,0.0,9.697859721179004,9.697859721179004,19.395719442358008
12188,12188,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,35.99247360229492,61.72598648071289,22.0,73.30000305175781,511.0,22.0,73.0999984741211,529.0,0.0512565821409225,6955.04931640625,0.0143427532166242,11.31603717803955,83.96720886230469,4.716768741607666,0.0584828443825244,6153.57763671875,0.0169011261314153,13.353602409362791,82.17423248291016,4.472170352935791,0.0994091853499412,6436.50830078125,0.0286387857049703,12.272086143493652,83.42088317871094,4.307047367095947,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,18.600000381469727,False,False,False,False,False,2023-04-18 14:03:18.809580,22.0,73.20000076293945,0.0,9.977298320932388,9.977298320932388,19.954596641864775
12189,12189,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,36.09085464477539,60.60836410522461,22.100000381469727,73.19999694824219,511.0,22.0,72.9000015258789,529.0,0.0398262105882167,6955.04931640625,0.010929194279015,11.409534454345703,83.87873077392578,4.711769104003906,0.052846685051918,6262.3212890625,0.0150491967797279,13.238547325134276,82.18390655517578,4.577635765075684,0.0766741037368774,6584.7890625,0.0219869930297136,11.83928394317627,83.8179931640625,4.342761039733887,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,7,18.600000381469727,False,False,False,False,False,2023-04-18 14:04:19.710425,22.050000190734863,73.04999923706055,0.0,10.011796166317463,10.011796166317463,20.023592332634927
12190,12190,22.600000381469727,18.600000381469727,19.5,18.5,0.0,False,True,36.09085464477539,61.34982681274414,22.100000381469727,73.30000305175781,511.0,22.100000381469727,73.19999694824219,529.0,0.0391223058104515,6955.04931640625,0.0107786543667316,11.29232120513916,83.99348449707031,4.714215278625488,0.0502147376537323,6142.89697265625,0.0144585436210036,13.303403854370115,82.21092224121094,4.485599517822266,0.0684365406632423,6479.91259765625,0.0197432041168212,11.66096305847168,84.10601806640625,4.233017921447754,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,18.600000381469727,False,False,False,False,False,2023-04-18 14:05:20.538135,22.100000381469727,73.25,0.0,9.976143655314445,9.976143655314445,19.95228731062889
