,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12191,12191,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,36.29050827026367,59.45095443725586,22.200000762939453,73.9000015258789,511.0,22.100000381469727,73.5999984741211,529.0,0.0278432685881853,7001.09326171875,0.0075340187177062,11.394062995910645,83.92652130126953,4.679392814636231,0.0456266589462757,6118.97021484375,0.013134567067027,13.19215965270996,82.29943084716797,4.508379936218262,0.0626450553536415,6506.13232421875,0.0181240811944007,11.497760772705078,84.28382873535156,4.2183837890625,0.0,0.0,1.5499999523162842,6.170000076293945,23.5,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-18 14:06:22.182978,22.15000057220459,73.75,0.0,10.082853662831782,10.082853662831782,20.165707325663565
12192,12192,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,36.29050827026367,61.10387420654297,22.200000762939453,73.5999984741211,511.0,22.200000762939453,73.4000015258789,528.0,0.0432528182864189,7001.09326171875,0.012011656537652,11.596559524536133,83.74517059326172,4.658290386199951,0.055280428379774,6155.51513671875,0.0159362088888883,13.259197235107422,82.26323699951172,4.477645397186279,0.0755400583148002,6451.46240234375,0.021817585453391,11.911894798278809,83.83589172363281,4.252225399017334,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-18 14:07:23.049376,22.200000762939453,73.5,0.0,10.047201151828766,10.047201151828766,20.09440230365753
12193,12193,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,36.29050827026367,59.25202178955078,22.200000762939453,72.69999694824219,511.0,22.200000762939453,72.5,528.0,0.0611362531781196,7001.09326171875,0.017247837036848,12.079071044921877,83.32717895507812,4.5937676429748535,0.0797691792249679,6230.93310546875,0.0230845622718334,13.331841468811035,82.17998504638672,4.488218307495117,0.0965836271643638,6441.48046875,0.0278856754302978,12.174614906311035,83.53661346435547,4.288733005523682,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-18 14:08:23.915002,22.200000762939453,72.5999984741211,0.0,10.047201151828766,10.047201151828766,20.09440230365753
12194,12194,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,36.48727035522461,59.74392318725586,22.200000762939453,73.0999984741211,511.0,22.200000762939453,71.4000015258789,528.0,0.0408147349953651,7001.09326171875,0.0112993335351347,11.423968315124512,83.9330062866211,4.643000602722168,0.0503667555749416,6072.751953125,0.0145090026780962,13.412888526916504,82.11331176757812,4.473761081695557,0.0918972194194793,6450.98095703125,0.02654311619699,12.13594913482666,83.57599639892578,4.288031578063965,0.0,0.0,1.5099999904632568,6.170000076293945,23.5,True,False,1,7,17.700000762939453,False,False,False,False,False,2023-04-18 14:09:24.790549,22.200000762939453,72.25,0.0,10.18750186460495,10.18750186460495,20.3750037292099
12195,12195,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,36.18923568725586,59.74392318725586,22.299999237060547,73.4000015258789,511.0,22.200000762939453,70.9000015258789,527.0,0.0415499061346054,6814.67822265625,0.011537336744368,11.346933364868164,84.01641082763672,4.636682987213135,0.0678879767656326,6181.31640625,0.0196846462786197,13.275022506713867,82.26225280761719,4.462717056274414,0.083686389029026,6435.0927734375,0.0242169350385665,12.04317855834961,83.6981201171875,4.258687496185303,0.0,0.0,1.5299999713897705,6.170000076293945,23.5,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:10:25.621785,22.25,72.1500015258789,0.0,9.939337158708572,9.939337158708572,19.878674317417143
12196,12196,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,35.99247360229492,61.47280502319336,22.200000762939453,71.5999984741211,511.0,22.200000762939453,71.0,527.0,0.0543104447424411,6814.67822265625,0.0152268055826425,12.024434089660645,83.32984161376953,4.645788192749023,0.0689911246299743,6156.00048828125,0.0199910718947649,13.35619831085205,82.18991088867188,4.453916072845459,0.0944306030869484,6412.96923828125,0.0272964518517255,12.136162757873535,83.58906555175781,4.274796009063721,0.0,0.0,1.5700000524520874,6.170000076293945,23.5,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:11:26.499642,22.200000762939453,71.29999923706055,0.0,9.834688276920318,9.834688276920318,19.669376553840635
12197,12197,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,35.99247360229492,59.00607681274414,22.200000762939453,69.69999694824219,511.0,22.200000762939453,69.80000305175781,526.0,0.0626101121306419,6814.67822265625,0.0176824536174535,12.123228073120115,83.30807495117188,4.568672180175781,0.0803290158510208,6202.083984375,0.0232753790915012,13.430238723754885,82.08224487304688,4.487544059753418,0.1039292439818382,6411.68505859375,0.0300453994423151,12.301595687866213,83.40821075439453,4.290187358856201,0.0,0.0,1.5199999809265137,6.170000076293945,23.5,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:12:27.326113,22.200000762939453,69.75,0.0,9.834688276920318,9.834688276920318,19.669376553840635
12198,12198,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,35.89409637451172,58.63353729248047,22.100000381469727,69.0,510.0,22.200000762939453,68.4000015258789,525.0,0.0476386584341526,6814.67822265625,0.0133026586845517,11.739288330078123,83.62670135498047,4.634025573730469,0.0660779848694801,6191.2705078125,0.0190957188606262,13.373037338256836,82.12366485595703,4.503262519836426,0.0706135854125022,6485.32958984375,0.0204264782369136,11.70928955078125,84.0482406616211,4.242456436157227,0.0,0.0,1.5399999618530271,6.170000076293945,23.5,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:13:28.153609,22.15000057220459,68.70000076293945,0.0,9.800193151595593,9.800193151595593,19.600386303191186
12199,12199,22.600000381469727,18.100000381469727,19.5,18.5,0.0,False,True,35.89409637451172,58.91204071044922,22.100000381469727,67.80000305175781,510.0,22.200000762939453,67.5999984741211,525.0,0.0391287691891193,6877.23046875,0.0107962982729077,11.53253936767578,83.81974792480469,4.647716999053955,0.0433500111103057,6041.7900390625,0.0124987503513693,13.294239044189451,82.22303771972656,4.482666015625,0.0626595392823219,6465.04150390625,0.018094677478075,11.591572761535645,84.19966888427734,4.208802700042725,0.0,0.0,1.4900000095367432,6.170000076293945,23.5,True,False,1,6,18.100000381469727,False,False,False,False,False,2023-04-18 14:14:29.040369,22.15000057220459,67.70000076293945,0.0,9.800193151595593,9.800193151595593,19.600386303191186
12200,12200,22.600000381469727,18.100000381469727,19.5,18.5,0.0,False,True,36.09085464477539,59.12905502319336,22.0,66.80000305175781,508.0,22.100000381469727,66.5,524.0,0.0331850759685039,6877.23046875,0.0090941311791539,10.99960994720459,84.32103729248047,4.679428577423096,0.0341693423688411,5968.01953125,0.0098335798829793,13.216134071350098,82.31407165527344,4.469816207885742,0.0415024571120739,6466.53173828125,0.0120173944160342,11.45273208618164,84.36494445800781,4.182362079620361,0.0,0.0,1.5,6.170000076293945,23.5,True,False,1,6,18.100000381469727,False,False,False,False,False,2023-04-18 14:15:29.955998,22.050000190734863,66.6500015258789,0.0,10.011796166317463,10.011796166317463,20.023592332634927
12201,12201,22.600000381469727,18.100000381469727,19.5,18.5,0.0,False,True,35.99247360229492,60.98090362548828,21.799999237060547,64.80000305175781,508.0,22.0,64.4000015258789,524.0,0.0367858298122882,6877.23046875,0.0100912060588598,11.211590766906738,84.08116149902344,4.707259178161621,0.0421847365796566,6065.6640625,0.0120600704103708,13.228948593139648,82.26487731933594,4.506162643432617,0.0787784978747367,6453.0322265625,0.0226892735809087,11.887619972229004,83.85797882080078,4.254399299621582,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,6,18.100000381469727,False,False,False,False,False,2023-04-18 14:16:31.520236,21.899999618530273,64.60000228881836,0.0,10.048603342938424,10.048603342938424,20.09720668587685
12202,12202,22.600000381469727,18.100000381469727,19.5,18.5,0.0,False,True,36.09085464477539,61.96831512451172,21.700000762939453,62.400001525878906,508.0,21.799999237060547,62.900001525878906,524.0,0.0335914939641952,6877.23046875,0.0091895321384072,11.169615745544434,84.15753936767578,4.672952651977539,0.0437107197940349,6050.6611328125,0.0125376777723431,13.231128692626951,82.32394409179688,4.444889068603516,0.048388484865427,6526.24072265625,0.0140607645735144,10.99691677093506,84.8568115234375,4.146270751953125,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,18.100000381469727,False,False,False,False,False,2023-04-18 14:17:32.348930,21.75,62.650001525878906,0.0,10.22571055232048,10.22571055232048,20.45142110464096
12203,12203,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,36.05324172973633,60.60836410522461,21.39999961853028,61.900001525878906,507.0,21.700000762939453,61.29999923706055,523.0,0.0323438309133052,7103.1103515625,0.0087995873764157,10.97523021697998,84.34674835205078,4.677954196929932,0.0333799086511135,5971.8271484375,0.0096092270687222,13.15456199645996,82.3998031616211,4.445646286010742,0.0599830076098442,6523.74755859375,0.0172904096543788,11.473801612854004,84.29757690429688,4.2286763191223145,0.0,0.0,1.5299999713897705,6.170000076293945,23.39999961853028,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 14:18:33.215323,21.550000190734867,61.60000038146973,0.0,10.341500121281145,10.341500121281145,20.68300024256229
12204,12204,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.89409637451172,60.36241149902344,21.100000381469727,60.20000076293945,507.0,21.5,58.59999847412109,523.0,0.0385216698050498,7103.1103515625,0.0105757704004645,11.416996955871582,83.94139862060547,4.641578197479248,0.0477733686566352,6084.0615234375,0.0137702859938144,13.249488830566406,82.2738265991211,4.476701259613037,0.0581080801784992,6491.4326171875,0.0167883392423391,11.342005729675291,84.47817993164062,4.1797966957092285,0.0,0.0,1.4900000095367432,6.170000076293945,23.39999961853028,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 14:19:34.050072,21.300000190734863,59.39999961853027,0.0,10.40628379860163,10.40628379860163,20.81256759720326
12205,12205,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.74652862548828,60.85792922973633,20.799999237060547,57.400001525878906,506.0,21.299999237060547,56.900001525878906,524.0,0.0315392538905143,7103.1103515625,0.0085503729060292,10.762901306152344,84.53593444824219,4.701183319091797,0.0363932251930236,6059.4345703125,0.0104206232354044,12.972548484802246,82.50825500488281,4.519169330596924,0.0545276999473571,6569.33447265625,0.0157079696655273,11.140946388244627,84.64988708496094,4.20918607711792,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 14:20:34.927720,21.049999237060547,57.150001525878906,0.0,10.479323539094924,10.479323539094924,20.95864707818985
12206,12206,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.89409637451172,60.11646270751953,20.5,56.400001525878906,506.0,21.0,55.09999847412109,524.0,0.0409459210932254,7103.1103515625,0.0112749375402927,11.391487121582031,83.94461059570312,4.663896083831787,0.0467354655265808,6086.36572265625,0.0134720671921968,13.258001327514648,82.27143859863281,4.470653057098389,0.0574738532304763,6500.3125,0.0166134368628263,11.400402069091797,84.4209976196289,4.178565979003906,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,18.799999237060547,False,False,False,False,False,2023-04-18 14:21:35.782840,20.75,55.75,0.0,10.798460059604643,10.798460059604643,21.596920119209287
12207,12207,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.69733428955078,61.10387420654297,20.299999237060547,57.5,506.0,20.799999237060547,55.59999847412109,524.0,0.0224611535668373,7004.21435546875,0.006075095385313,10.230770111083984,84.98490142822266,4.784249305725098,0.0206882990896701,5723.7451171875,0.0059467935934662,13.741902351379396,81.66780090332031,4.590325355529785,0.0201234389096498,6784.115234375,0.0059892470017075,8.446887016296387,87.7072982788086,3.845787286758423,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 14:22:36.692297,20.549999237060547,56.54999923706055,0.0,10.800769390840532,10.800769390840532,21.601538781681064
12208,12208,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.79571533203125,59.99348831176758,20.200000762939453,59.400001525878906,507.0,20.600000381469727,57.5,525.0,0.0046175606548786,7004.21435546875,0.0011935499496757,10.95831298828125,83.17194366455078,5.86974048614502,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0076888198964297,6655.89697265625,0.0,6.324199199676514,90.76033782958984,2.9154438972473145,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 14:23:37.568222,20.40000057220459,58.45000076293945,0.0,10.9778759202075,10.9778759202075,21.955751840415
12209,12209,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.79571533203125,59.57392883300781,20.299999237060547,61.29999923706055,507.0,20.5,60.29999923706055,525.0,0.0050278366543352,7004.21435546875,0.0013136212946847,12.029292106628418,81.73897552490234,6.231740951538086,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0076590250246226,6615.13671875,0.0025404440239071,6.397890567779541,90.71287536621094,2.889185905456543,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 14:24:38.448313,20.399999618530273,60.79999923706055,0.0,10.977876600222586,10.977876600222586,21.955753200445173
12210,12210,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.69733428955078,59.74392318725586,20.39999961853028,63.09999847412109,508.0,20.600000381469727,62.5,526.0,0.0048496667295694,7004.21435546875,0.0012534478446468,10.882563591003418,83.20063018798828,5.916782855987549,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0062869749963283,6594.5673828125,0.0020970210898667,6.623443603515625,90.68360137939452,2.692988157272339,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 14:25:39.269205,20.500000000000004,62.79999923706055,0.0,10.836421221828457,10.836421221828457,21.672842443656915
12211,12211,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.598960876464844,59.25202178955078,20.700000762939453,64.5999984741211,508.0,20.700000762939453,64.4000015258789,526.0,0.0051643252372741,6996.7724609375,0.0013337873388081,11.010024070739746,83.05684661865234,5.93317461013794,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0088175646960735,6637.85302734375,0.0028333512600511,6.346237659454346,90.67869567871094,2.97509503364563,0.0,0.0,1.4900000095367432,6.170000076293945,23.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 14:26:40.865560,20.700000762939453,64.5,0.0,10.623666261548998,10.623666261548998,21.247332523097995
12212,12212,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.29224395751953,59.99348831176758,20.799999237060547,66.5999984741211,509.0,20.799999237060547,66.0999984741211,526.0,0.0049130097031593,6996.7724609375,0.0012904294999316,11.142617225646973,82.58565521240234,6.271714210510254,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0069626532495021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 14:27:41.708592,20.799999237060547,66.3499984741211,0.0,10.33365886731148,10.33365886731148,20.66731773462296
12213,12213,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.300926208496094,62.34447479248047,20.89999961853028,67.80000305175781,509.0,20.89999961853028,67.30000305175781,526.0,0.0052014430984854,6996.7724609375,0.0013623852282762,10.926372528076172,82.98328399658203,6.090332508087158,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0073301414959132,6628.40234375,0.0024231164716184,6.416781425476074,90.6513442993164,2.9318740367889404,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 14:28:42.670689,20.89999961853028,67.55000305175781,0.0,10.268544702658648,10.268544702658648,20.537089405317296
12214,12214,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.500579833984375,62.78573226928711,20.89999961853028,69.5,509.0,21.0,69.0999984741211,526.0,0.0054551372304558,6996.7724609375,0.0014340026536956,11.026300430297852,82.63319396972656,6.340485572814941,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0068441997282207,6634.0947265625,0.002297906205058,6.456972599029541,90.67486572265624,2.868136644363404,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,7,20.0,False,False,False,False,False,2023-04-18 14:29:43.610065,20.94999980926514,69.29999923706055,0.0,10.37525471017599,10.37525471017599,20.75050942035198
12215,12215,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.69733428955078,62.08767318725586,21.100000381469727,70.4000015258789,509.0,21.100000381469727,69.69999694824219,526.0,0.0049674799665808,6802.13623046875,0.0012837153626605,10.87809944152832,82.5450439453125,6.57688045501709,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0073892641812562,6612.05517578125,0.0024067175108939,6.34357213973999,90.74221801757812,2.9141626358032227,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,5,19.100000381469727,False,False,False,False,False,2023-04-18 14:30:44.565119,21.100000381469727,70.04999923706055,0.0,10.408592449822427,10.408592449822427,20.817184899644854
12216,12216,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,36.29050827026367,62.46021270751953,21.200000762939453,70.4000015258789,509.0,21.200000762939453,69.80000305175781,526.0,0.0036671368870884,6802.13623046875,0.0009548841044306,11.288899421691896,82.95359802246094,5.757513523101807,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0073831235058605,6599.62841796875,0.0024276294279843,6.546502113342285,90.65319061279295,2.800300121307373,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,5,19.100000381469727,False,False,False,False,False,2023-04-18 14:31:45.510523,21.200000762939453,70.10000228881836,0.0,10.760248651828766,10.760248651828766,21.52049730365753
12217,12217,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,36.58565139770508,60.25390625,21.299999237060547,70.69999694824219,510.0,21.39999961853028,69.30000305175781,525.0,0.0046060075983405,6802.13623046875,0.0011923861457034,11.6178560256958,81.9736099243164,6.408539295196533,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064979903399944,6560.71435546875,0.0021941917948424,6.412750720977783,90.83586883544922,2.7513623237609863,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,5,19.100000381469727,False,False,False,False,False,2023-04-18 14:32:46.537167,21.349999427795414,70.0,0.0,10.863743548014162,10.863743548014162,21.727487096028323
12218,12218,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,36.78240966796875,60.62282943725586,21.5,71.19999694824219,510.0,21.39999961853028,69.5999984741211,525.0,0.0051473658531904,6802.13623046875,0.0013393611880019,10.840770721435549,83.1268539428711,6.032374858856201,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0073746354319155,6555.1162109375,0.0024174023419618,6.3026556968688965,90.81964874267578,2.877691984176636,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,5,19.100000381469727,False,False,False,False,False,2023-04-18 14:33:47.413169,21.44999980926514,70.39999771118164,0.0,10.932736518723962,10.932736518723962,21.865473037447924
12219,12219,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,36.78240966796875,57.89207077026367,21.600000381469727,70.69999694824219,510.0,21.5,70.4000015258789,525.0,0.0045809946022927,6417.8271484375,0.0011982708238065,11.203341484069824,82.36083221435547,6.435815334320068,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.006771286483854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.39999961853028,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 14:34:48.251252,21.550000190734863,70.54999923706055,0.0,10.86143149671793,10.86143149671793,21.72286299343586
12220,12220,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,36.58565139770508,58.63353729248047,21.799999237060547,70.0999984741211,510.0,21.600000381469727,70.0999984741211,525.0,0.004634924698621,6417.8271484375,0.0011924833524972,11.846912384033203,82.0040283203125,6.149054527282715,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0059549799188971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 14:35:49.087280,21.699999809265137,70.0999984741211,0.0,10.61417665100813,10.61417665100813,21.22835330201626
12221,12221,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,36.38888931274414,58.38758850097656,21.89999961853028,70.69999694824219,510.0,21.600000381469727,71.0999984741211,525.0,0.0048015541397035,6417.8271484375,0.001233881805092,11.313130378723145,82.34650421142578,6.340353965759277,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0059549799188971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 14:36:50.707994,21.750000000000004,70.89999771118164,0.0,10.438223427228923,10.438223427228923,20.876446854457846
12222,12222,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,36.18923568725586,57.89207077026367,21.89999961853028,70.5999984741211,510.0,21.700000762939453,71.0999984741211,525.0,0.004518789704889,6417.8271484375,0.0011484966380521,11.754243850708008,82.09709167480469,6.148647785186768,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0059549799188971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 14:37:51.578570,21.800000190734867,70.8499984741211,0.0,10.260208397705552,10.260208397705552,20.520416795411105
12223,12223,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,36.09085464477539,59.25202178955078,21.89999961853028,70.5,509.0,21.799999237060547,70.5999984741211,525.0,0.0050114099867641,6469.4384765625,0.0012912674574181,11.026355743408203,82.964111328125,6.009523391723633,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0061807800084352,6503.17138671875,0.0020825595129281,6.312891960144043,90.96566009521484,2.721431970596313,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 14:38:52.462451,21.849999427795414,70.54999923706055,0.0,10.15440621032953,10.15440621032953,20.30881242065906
12224,12224,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,36.38888931274414,59.375,22.0,71.0999984741211,510.0,21.799999237060547,71.30000305175781,525.0,0.0045039397664368,6469.4384765625,0.0011620539007708,11.50552749633789,82.4703140258789,6.024175643920898,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0068817427381873,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.5299999713897705,6.170000076293945,23.39999961853028,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 14:39:53.342489,21.899999618530273,71.20000076293945,0.0,10.331266574234963,10.331266574234963,20.662533148469926
12225,12225,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,36.68402862548828,59.00607681274414,22.100000381469727,71.30000305175781,509.0,21.89999961853028,71.5,525.0,0.0048263543285429,6469.4384765625,0.0012507773935794,11.545123100280762,82.22234344482422,6.232571601867676,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065486873500049,6600.4970703125,0.002201210707426,6.40831184387207,90.87096405029295,2.720715045928955,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 14:40:54.205521,22.000000000000004,71.4000015258789,0.0,10.470409901332852,10.470409901332852,20.940819802665704
12226,12226,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,36.68402862548828,58.14163589477539,22.100000381469727,72.0999984741211,509.0,22.0,72.19999694824219,525.0,0.0047516277991235,6469.4384765625,0.0012283616233617,11.064535140991213,82.83875274658203,6.096738815307617,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0066735101863741,6554.44677734375,0.002216013148427,6.5349650382995605,90.72798919677734,2.73704481124878,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,18.89999961853028,False,False,False,False,False,2023-04-18 14:41:55.081850,22.050000190734863,72.14999771118164,0.0,10.434757390329839,10.434757390329839,20.869514780659678
12227,12227,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,36.78240966796875,59.00607681274414,22.100000381469727,72.0,508.0,22.100000381469727,72.19999694824219,525.0,0.0050996388308703,6705.44970703125,0.001338877598755,11.198888778686523,82.80660247802734,5.994521617889404,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.5299999713897705,6.170000076293945,23.39999961853028,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 14:42:55.935914,22.100000381469727,72.0999984741211,0.0,10.469255235714913,10.469255235714913,20.938510471429826
12228,12228,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,36.68402862548828,57.89207077026367,22.200000762939453,71.80000305175781,507.0,22.100000381469727,71.9000015258789,525.0,0.0047682570293545,6705.44970703125,0.0012399305123835,12.267770767211914,81.52433013916016,6.207911968231201,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 14:43:56.827469,22.15000057220459,71.85000228881836,0.0,10.363452368323802,10.363452368323802,20.726904736647604
12229,12229,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,36.38888931274414,57.89930725097656,22.299999237060547,71.19999694824219,506.0,22.100000381469727,71.19999694824219,525.0,0.0044049355201423,6705.44970703125,0.0011276843724772,11.891549110412598,81.89303588867188,6.215426921844482,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 14:44:57.673343,22.199999809265137,71.19999694824219,0.0,10.117352188231946,10.117352188231946,20.234704376463892
12230,12230,22.600000381469727,17.799999237060547,19.5,18.5,0.0,False,True,36.18923568725586,57.95718002319336,22.299999237060547,71.4000015258789,505.0,22.100000381469727,70.0,525.0,0.0045660128816962,6705.44970703125,0.001186623936519,12.161477088928224,81.36336517333984,6.475179195404053,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,7,17.799999237060547,False,False,False,False,False,2023-04-18 14:45:58.555903,22.199999809265137,70.70000076293945,0.0,9.97498966971159,9.97498966971159,19.94997933942318
12231,12231,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,36.18923568725586,60.11646270751953,22.299999237060547,71.5,504.0,22.0,69.0,524.0,0.0046203508973121,6358.22705078125,0.001195186167024,10.66048812866211,83.17156982421875,6.167940616607666,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5499999523162842,6.170000076293945,23.39999961853028,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:47:00.139154,22.149999618530273,70.25,0.0,10.010642180714607,10.010642180714607,20.021284361429213
12232,12232,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,36.29050827026367,58.88310241699219,22.39999961853028,71.19999694824219,504.0,22.0,70.69999694824219,524.0,0.0031325190793722,6358.22705078125,0.0008229177910834,10.877790451049805,82.62891387939453,6.493288040161133,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0072068437002599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.39999961853028,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:48:01.035897,22.19999980926514,70.94999694824219,0.0,10.04720183184385,10.04720183184385,20.0944036636877
12233,12233,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,36.38888931274414,58.51055908203125,22.39999961853028,69.69999694824219,503.0,22.100000381469727,69.9000015258789,524.0,0.0046160393394529,6358.22705078125,0.0012017870321869,10.541898727416992,83.64372253417969,5.814354419708252,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0074147721752524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,6,18.39999961853028,False,False,False,False,False,2023-04-18 14:49:01.910642,22.250000000000004,69.79999923706055,0.0,10.081699677228926,10.081699677228926,20.16339935445785
12234,12234,22.600000381469727,18.39999961853028,19.5,18.5,0.0,False,True,36.38888931274414,58.75651168823242,22.39999961853028,68.30000305175781,502.0,22.100000381469727,68.80000305175781,524.0,0.0046501401811838,6358.22705078125,0.001218214049004,11.750035285949709,82.21668243408203,6.033304214477539,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0074147721752524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.39999961853028,True,False,1,6,17.600000381469727,True,False,False,False,False,2023-04-18 14:50:02.872311,22.250000000000004,68.55000305175781,0.0,10.081699677228926,10.081699677228926,20.16339935445785
12235,12235,22.600000381469727,17.600000381469727,19.5,18.5,0.0,False,True,36.48727035522461,57.89207077026367,22.39999961853028,67.69999694824219,501.0,22.0,68.5,524.0,0.0049068513326346,6250.09814453125,0.0012908596545457,11.41847038269043,82.60276794433594,5.978791236877441,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0058927843347191,6453.91845703125,0.0020349724218249,6.856573581695557,90.62479400634766,2.5187032222747803,0.0,0.0,1.5399999618530271,6.170000076293945,23.39999961853028,True,False,1,6,17.600000381469727,False,False,False,False,False,2023-04-18 14:51:03.741478,22.19999980926514,68.0999984741211,0.0,10.187502544620035,10.187502544620035,20.37500508924007
12236,12236,22.600000381469727,17.600000381469727,19.5,18.5,0.0,False,True,36.58565139770508,59.08203125,22.299999237060547,66.80000305175781,501.0,22.100000381469727,67.19999694824219,523.0,0.0051299580372869,6250.09814453125,0.0013194725615903,11.239127159118652,82.73589324951172,6.024994373321533,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0071477885358035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,6,17.600000381469727,False,False,False,False,False,2023-04-18 14:52:04.611258,22.199999809265137,67.0,0.0,10.257652901008129,10.257652901008129,20.515305802016258
12237,12237,22.600000381469727,17.600000381469727,19.5,18.5,0.0,False,True,36.78240966796875,58.63353729248047,22.200000762939453,65.5,500.0,22.0,65.69999694824219,523.0,0.0048262015916407,6250.09814453125,0.0012353034690022,11.15741729736328,82.50759887695312,6.335013389587402,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0068384041078388,6494.66015625,0.0023046596907079,6.304681301116943,90.97865295410156,2.7166876792907715,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,6,17.600000381469727,False,False,False,False,False,2023-04-18 14:53:05.497789,22.100000381469727,65.5999984741211,0.0,10.469255235714913,10.469255235714913,20.938510471429826
12238,12238,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,36.982059478759766,57.40017318725586,21.89999961853028,63.79999923706055,500.0,21.89999961853028,63.59999847412109,522.0,0.005019883159548,6250.09814453125,0.001313236542046,11.201682090759276,82.65194702148438,6.146347522735596,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0060565876774489,6534.2275390625,0.0020657684653997,6.70701789855957,90.63882446289062,2.654123306274414,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,6,19.100000381469727,True,False,False,False,False,2023-04-18 14:54:06.377490,21.89999961853028,63.69999885559082,0.0,10.754225078186984,10.754225078186984,21.508450156373968
12239,12239,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,37.1788215637207,57.15422821044922,21.600000381469727,61.70000076293945,499.0,21.799999237060547,61.5,521.0,0.0048993388190865,6545.7216796875,0.0012725704582408,11.403762817382812,82.53057098388672,6.065634250640869,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065136048942804,6358.33544921875,0.002216765191406,6.970733642578125,90.483154296875,2.546106338500977,0.0,0.0,1.5099999904632568,6.170000076293945,23.39999961853028,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 14:55:07.234775,21.699999809265137,61.60000038146973,0.0,11.037135154960154,11.037135154960154,22.07427030992031
12240,12240,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,37.1788215637207,58.51055908203125,21.39999961853028,60.29999923706055,499.0,21.600000381469727,59.29999923706055,521.0,0.0044203652068972,6545.7216796875,0.0011287465458735,11.72417449951172,82.21946716308594,6.056369304656982,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0067100846208631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.299999237060547,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 14:56:08.110396,21.500000000000004,59.79999923706055,0.0,11.179744518957136,11.179744518957136,22.359489037914273
12241,12241,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,37.1788215637207,58.63353729248047,21.100000381469727,57.59999847412109,499.0,21.39999961853028,56.900001525878906,521.0,0.0044530830346047,6545.7216796875,0.0011411019368097,13.011518478393556,80.95330810546875,6.0351881980896,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0063233482651412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.170000076293945,23.39999961853028,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 14:57:09.796128,21.250000000000004,57.25,0.0,11.358006393957135,11.358006393957135,22.71601278791427
12242,12242,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,37.08044052124024,57.40378952026367,20.799999237060547,55.900001525878906,499.0,21.100000381469727,55.09999847412109,521.0,0.0045455698855221,6190.72021484375,0.0011839179787784,12.399209976196287,81.59870147705078,6.002108573913574,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0063233482651412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.559999942779541,6.170000076293945,23.299999237060547,True,False,1,7,19.299999237060547,True,False,False,False,False,2023-04-18 14:58:10.627048,20.949999809265137,55.5,0.0,11.501770423572067,11.501770423572067,23.003540847144134
12243,12243,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,37.08044052124024,57.52314758300781,20.700000762939453,55.900001525878906,498.0,20.799999237060547,55.09999847412109,521.0,0.0040080226026475,6190.72021484375,0.0009958646260201,12.738131523132324,80.6581039428711,6.603781223297119,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.299999237060547,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 14:59:11.480332,20.75,55.5,0.0,11.64437978756905,11.64437978756905,23.2887595751381
12244,12244,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,36.88079071044922,56.90465545654297,20.299999237060547,57.09999847412109,498.0,20.600000381469727,56.29999923706055,521.0,0.004075061995536,6190.72021484375,0.0010193379130214,12.71430206298828,80.19425964355469,7.091440200805664,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.299999237060547,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 15:00:12.347323,20.449999809265137,56.69999885559082,0.0,11.715934375112056,11.715934375112056,23.431868750224112
12245,12245,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,36.58565139770508,58.29354476928711,20.299999237060547,60.0,498.0,20.5,59.0,522.0,0.0036510087084025,6190.72021484375,0.0008911608019843,13.50002098083496,79.89479064941406,6.60516357421875,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.170000076293945,23.299999237060547,True,False,1,7,19.299999237060547,False,False,False,False,False,2023-04-18 15:01:13.191632,20.399999618530273,59.5,0.0,11.541138537011147,11.541138537011147,23.082277074022294
12246,12246,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,36.09085464477539,58.38758850097656,20.200000762939453,61.70000076293945,499.0,20.5,61.20000076293945,523.0,0.0036108903586864,5904.26904296875,0.0008859760127961,14.399889945983888,78.79560089111328,6.80452823638916,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.170000076293945,23.299999237060547,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 15:02:14.089460,20.350000381469727,61.45000076293945,0.0,11.223976780314446,11.223976780314446,22.447953560628893
12247,12247,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.89409637451172,57.89207077026367,20.299999237060547,67.0,500.0,20.5,65.69999694824219,523.0,0.0035295956768095,5904.26904296875,0.0008524705190211,15.448966026306152,77.62337493896484,6.927648544311523,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5499999523162842,6.170000076293945,23.299999237060547,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 15:03:14.975119,20.399999618530273,66.3499984741211,0.0,11.048026956610679,11.048026956610679,22.096053913221358
12248,12248,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.598960876464844,57.89569091796875,20.700000762939453,70.80000305175781,501.0,20.799999237060547,70.69999694824219,523.0,0.0035558994859457,6190.42333984375,0.0008594829705543,14.488516807556152,78.61737060546875,6.894123554229736,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.299999237060547,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:04:15.804221,20.75,70.75,0.0,10.588014430561067,10.588014430561067,21.176028861122134
12249,12249,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,35.028934478759766,60.30093002319336,21.100000381469727,73.5,502.0,21.100000381469727,73.0999984741211,524.0,0.0038475317414849,6190.42333984375,0.0009413943625986,14.35037899017334,79.24456024169922,6.405088424682617,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.170000076293945,23.299999237060547,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:05:16.648203,21.100000381469727,73.29999923706055,0.0,9.93199163573742,9.93199163573742,19.86398327147484
12250,12250,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,34.88136672973633,60.13092803955078,21.5,72.9000015258789,503.0,21.39999961853028,71.5999984741211,523.0,0.0038829047698527,6190.42333984375,0.0009561417391523,13.772635459899902,79.44820404052734,6.779168605804443,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.299999237060547,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:06:17.526631,21.44999980926514,72.25,0.0,9.577202604224679,9.577202604224679,19.154405208449358
12251,12251,22.600000381469727,19.299999237060547,19.5,18.5,0.0,False,True,34.55440139770508,60.98090362548828,21.600000381469727,72.0999984741211,504.0,21.5,69.9000015258789,524.0,0.0038842202629894,6190.42333984375,0.0009435245883651,13.89051628112793,79.45695495605469,6.652522087097168,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.299999237060547,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:07:19.172922,21.550000190734863,71.0,0.0,9.272755769627095,9.272755769627095,18.54551153925419
12252,12252,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.80613327026367,60.11646270751953,21.700000762939453,71.4000015258789,504.0,21.600000381469727,69.5,524.0,0.0038982762489467,6002.337890625,0.0009621538338251,11.594645500183104,82.15413665771484,6.251214027404785,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5499999523162842,6.170000076293945,23.299999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 15:08:20.074975,21.65000057220459,70.45000076293945,0.0,9.380947530019283,9.380947530019283,18.761895060038565
12253,12253,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.71065139770508,59.375,21.799999237060547,69.69999694824219,505.0,21.600000381469727,68.9000015258789,523.0,0.0041062808595597,6002.337890625,0.001019874936901,13.320068359375,80.11431121826172,6.565589427947998,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.299999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 15:09:21.040713,21.699999809265137,69.29999923706055,0.0,9.27721258850813,9.27721258850813,18.55442517701626
12254,12254,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.658565521240234,60.48538589477539,21.799999237060547,68.0,505.0,21.600000381469727,68.30000305175781,523.0,0.0038979884702712,6002.337890625,0.000963251281064,13.554332733154297,79.95417022705078,6.491516590118408,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.299999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 15:10:21.992553,21.699999809265137,68.1500015258789,0.0,9.240072884509564,9.240072884509564,18.480145769019128
12255,12255,22.600000381469727,19.5,19.5,18.5,0.0,False,True,34.70196533203125,60.12369918823242,21.89999961853028,65.9000015258789,505.0,21.600000381469727,66.80000305175781,523.0,0.0039182002656161,6002.337890625,0.0009583478095009,13.807170867919922,79.64295196533203,6.549866676330566,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.170000076293945,23.299999237060547,True,False,1,5,19.5,False,False,False,False,False,2023-04-18 15:11:22.901053,21.750000000000004,66.35000228881836,0.0,9.23536650009155,9.23536650009155,18.4707330001831
12256,12256,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.733795166015625,61.34982681274414,21.89999961853028,67.4000015258789,506.0,21.600000381469727,67.69999694824219,523.0,0.0042027728632092,6198.0791015625,0.0010414895368739,12.299115180969238,81.07504272460938,6.625832557678223,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 15:12:23.790828,21.750000000000004,67.54999923706055,0.0,9.258062683639524,9.258062683639524,18.51612536727905
12257,12257,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.90451431274414,59.25202178955078,21.89999961853028,68.4000015258789,506.0,21.600000381469727,68.9000015258789,523.0,0.0040363087318837,6198.0791015625,0.0009937194408848,12.54530906677246,81.29488372802734,6.159760475158691,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5499999523162842,6.170000076293945,23.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 15:13:24.739339,21.750000000000004,68.6500015258789,0.0,9.379793544416424,9.379793544416424,18.75958708883285
12258,12258,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.733795166015625,59.13266372680664,21.799999237060547,68.9000015258789,506.0,21.600000381469727,69.19999694824219,523.0,0.0040286718867719,6198.0791015625,0.0009925765916705,13.186253547668455,80.45416259765625,6.359589099884033,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 15:14:25.648502,21.699999809265137,69.04999923706055,0.0,9.293715194642544,9.293715194642544,18.58743038928509
12259,12259,22.600000381469727,19.600000381469727,19.5,18.5,0.0,False,True,34.86978912353516,60.36241149902344,21.799999237060547,69.19999694824219,506.0,21.700000762939453,69.4000015258789,523.0,0.0042792847380042,6198.0791015625,0.0010541013907641,11.570318222045898,81.98521423339844,6.444476127624512,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800000190734863,6.170000076293945,23.299999237060547,True,False,1,6,19.600000381469727,False,False,False,False,False,2023-04-18 15:15:26.626369,21.75,69.29999923706055,0.0,9.35503283506394,9.35503283506394,18.71006567012788
12260,12260,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.99710464477539,59.375,21.799999237060547,70.0,505.0,21.700000762939453,69.80000305175781,523.0,0.0040311543270945,6397.65234375,0.0009865363826975,12.71870231628418,80.98387908935547,6.297381401062012,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.170000076293945,23.299999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 15:16:27.471801,21.75,69.9000015258789,0.0,9.44581484919548,9.44581484919548,18.89162969839096
12261,12261,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.90740966796875,60.60836410522461,21.89999961853028,69.9000015258789,505.0,21.700000762939453,69.69999694824219,524.0,0.0026593029033392,6397.65234375,0.000660374877043,14.272591590881348,78.62158966064453,7.105806350708008,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.299999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 15:17:29.208849,21.800000190734867,69.79999923706055,0.0,9.346205559217927,9.346205559217927,18.692411118435853
12262,12262,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,34.90740966796875,60.36241149902344,21.89999961853028,69.5,505.0,21.799999237060547,69.5,524.0,0.0038345004431903,6397.65234375,0.0009606459061615,12.995954513549805,80.19415283203125,6.809934139251709,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5399999618530271,6.170000076293945,23.299999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 15:18:30.161478,21.849999427795414,69.5,0.0,9.310553728229998,9.310553728229998,18.621107456459995
