,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12263,12263,22.600000381469727,19.200000762939453,19.5,18.5,0.0,False,True,35.10416412353516,61.24855422973633,22.0,69.4000015258789,505.0,21.799999237060547,69.5,525.0,0.0038532053586095,6397.65234375,0.0009504078188911,14.479801177978516,78.69432830810547,6.825863361358643,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.170000076293945,23.299999237060547,True,False,1,5,19.200000762939453,False,False,False,False,False,2023-04-18 15:19:31.115273,21.899999618530273,69.45000076293945,0.0,9.415196489882474,9.415196489882474,18.830392979764948
12264,12264,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.202545166015625,60.12008285522461,22.0,68.9000015258789,505.0,21.89999961853028,68.9000015258789,525.0,0.0038482416421175,6133.4462890625,0.0009492028621025,13.00545597076416,80.07550811767578,6.919032573699951,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.179999828338623,23.299999237060547,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 15:20:31.988785,21.94999980926514,68.9000015258789,0.0,9.44969433526754,9.44969433526754,18.89938867053508
12265,12265,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.25173568725586,60.48538589477539,22.0,69.80000305175781,505.0,21.89999961853028,69.69999694824219,525.0,0.0037584588862955,6133.4462890625,0.0009113181731663,13.423258781433104,79.81453704833984,6.762203216552734,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065412013791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.179999828338623,23.299999237060547,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 15:21:32.945720,21.94999980926514,69.75,0.0,9.484769513461588,9.484769513461588,18.969539026923176
12266,12266,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.3993034362793,59.87051773071289,22.0,69.80000305175781,505.0,21.89999961853028,69.9000015258789,526.0,0.0046654264442622,6133.4462890625,0.0012096121208742,11.221362113952637,82.5307846069336,6.247857570648193,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0066560106351971,6600.89599609375,0.0022252104245126,6.753904342651367,90.55272674560548,2.693399429321289,0.0,0.0,1.5099999904632568,6.179999828338623,23.299999237060547,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 15:22:33.875552,21.94999980926514,69.85000228881836,0.0,9.589992327983378,9.589992327983378,19.179984655966756
12267,12267,22.600000381469727,18.799999237060547,19.5,18.5,0.0,False,True,35.500579833984375,60.51793670654297,22.100000381469727,69.5999984741211,504.0,21.89999961853028,69.5999984741211,527.0,0.0049493266269564,6133.4462890625,0.0012823157012462,11.67942714691162,81.97295379638672,6.347677230834961,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065444414503872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.179999828338623,23.299999237060547,True,False,1,6,18.799999237060547,False,False,False,False,False,2023-04-18 15:23:34.810826,22.000000000000004,69.5999984741211,0.0,9.62655469917297,9.62655469917297,19.25310939834594
12268,12268,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,35.58159637451172,59.62094497680664,22.100000381469727,70.0999984741211,504.0,21.89999961853028,70.5999984741211,527.0,0.0044523705728352,6401.3515625,0.0011292968410998,11.470492362976074,82.19564819335938,6.33388090133667,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0063391663134098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.179999828338623,23.299999237060547,True,False,1,6,17.700000762939453,False,False,False,False,False,2023-04-18 15:24:35.753829,22.000000000000004,70.3499984741211,0.0,9.684323340854641,9.684323340854641,19.368646681709283
12269,12269,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,35.69733428955078,60.36241149902344,22.100000381469727,69.9000015258789,504.0,22.0,69.69999694824219,528.0,0.0044540669769048,6401.3515625,0.0011103498982265,12.64871597290039,80.90574645996094,6.44552755355835,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0061066788621246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.179999828338623,23.299999237060547,True,False,1,6,17.700000762939453,False,False,False,False,False,2023-04-18 15:25:36.676572,22.050000190734863,69.79999923706055,0.0,9.731197460825443,9.731197460825443,19.462394921650887
12270,12270,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,35.79571533203125,59.62094497680664,21.89999961853028,68.80000305175781,504.0,21.89999961853028,68.80000305175781,528.0,0.0045210812240839,6401.3515625,0.0011714411666616,11.897904396057127,81.86392211914062,6.23818826675415,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0061066788621246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.179999828338623,23.299999237060547,True,False,1,6,17.700000762939453,False,False,False,False,False,2023-04-18 15:26:37.605882,21.89999961853028,68.80000305175781,0.0,9.908305350222582,9.908305350222582,19.816610700445164
12271,12271,22.600000381469727,17.700000762939453,19.5,18.5,0.0,False,True,35.79571533203125,58.88310241699219,21.89999961853028,68.69999694824219,503.0,21.89999961853028,67.9000015258789,527.0,0.005086300894618,6401.3515625,0.0013029936235398,11.655324935913086,82.52825927734375,5.816370487213135,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0062359776347875,6623.40966796875,0.0020931374747306,6.549857139587402,90.74696350097656,2.703166484832764,0.0,0.0,1.5199999809265137,6.179999828338623,23.299999237060547,True,False,1,6,17.700000762939453,False,False,False,False,False,2023-04-18 15:27:39.243351,21.89999961853028,68.29999923706055,0.0,9.908305350222582,9.908305350222582,19.816610700445164
12272,12272,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.69733428955078,59.375,21.799999237060547,67.0,503.0,21.799999237060547,66.5999984741211,527.0,0.0047813868150115,6508.68505859375,0.0012008300982415,11.86734676361084,81.85530853271484,6.277375221252441,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0062359776347875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.179999828338623,23.299999237060547,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 15:28:40.191121,21.799999237060547,66.79999923706055,0.0,9.90946001584053,9.90946001584053,19.81892003168106
12273,12273,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.89409637451172,58.26461410522461,21.600000381469727,66.0,503.0,21.799999237060547,65.0999984741211,527.0,0.0048503121361136,6508.68505859375,0.001245183753781,11.386643409729004,82.44894409179688,6.164425373077393,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065485117956995,6550.98974609375,0.0021686872933059,6.923590660095215,90.40770721435548,2.6687142848968506,0.0,0.0,1.4900000095367432,6.179999828338623,23.299999237060547,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 15:29:41.145167,21.699999809265137,65.54999923706055,0.0,10.121065070607662,10.121065070607662,20.242130141215323
12274,12274,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,36.18923568725586,58.44906997680664,21.39999961853028,64.0,503.0,21.600000381469727,63.400001525878906,526.0,0.0047792289406061,6508.68505859375,0.0012085436610504,11.076375007629396,82.70951843261719,6.214127063751221,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0065324297174811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.179999828338623,23.299999237060547,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 15:30:42.071324,21.500000000000004,63.70000076293945,0.0,10.47412278370857,10.47412278370857,20.94824556741714
12275,12275,22.600000381469727,19.100000381469727,19.5,18.5,0.0,False,True,35.89409637451172,57.03125,21.100000381469727,62.29999923706055,503.0,21.39999961853028,61.09999847412109,526.0,0.0050635789521038,6508.68505859375,0.0013078432530164,12.246456146240234,81.94881439208984,5.804720878601074,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0067961933091282,6406.66845703125,0.002278515137732,6.930112838745117,90.4181900024414,2.6516854763031006,0.0,0.0,1.5199999809265137,6.179999828338623,23.299999237060547,True,False,1,6,19.100000381469727,False,False,False,False,False,2023-04-18 15:31:43.038801,21.250000000000004,61.69999885559082,0.0,10.441936309604642,10.441936309604642,20.883872619209285
12276,12276,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.500579833984375,58.93374252319336,20.799999237060547,60.20000076293945,504.0,21.200000762939453,58.0,526.0,0.0039315186440944,6652.12744140625,0.0009680584771558,11.944291114807127,81.84785461425781,6.207859039306641,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.4800000190734863,6.179999828338623,23.299999237060547,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:32:43.987060,21.0,59.10000038146973,0.0,10.339602199172974,10.339602199172974,20.67920439834595
12277,12277,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.500579833984375,59.61009979248047,20.700000762939453,58.59999847412109,504.0,21.0,57.400001525878906,526.0,0.0038876989856362,6652.12744140625,0.0009523871704004,12.744482040405272,80.80816650390625,6.44737434387207,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.179999828338623,23.299999237060547,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:33:44.874359,20.850000381469727,58.0,0.0,10.446559052166938,10.446559052166938,20.893118104333876
12278,12278,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.390625,58.51055908203125,20.39999961853028,59.09999847412109,504.0,20.700000762939453,57.79999923706055,526.0,0.0043383878655731,6652.12744140625,0.0010811006650328,12.731380462646484,80.14896392822266,7.119637489318848,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.179999828338623,23.299999237060547,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:34:45.853318,20.550000190734867,58.44999885559082,0.0,10.58207041868448,10.58207041868448,21.16414083736896
12279,12279,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.10416412353516,58.14163589477539,20.299999237060547,61.29999923706055,505.0,20.5,60.09999847412109,526.0,0.0044420594349503,6652.12744140625,0.0011106005404144,13.352604866027832,80.58056640625,6.066843986511231,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.179999828338623,23.299999237060547,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:35:46.807095,20.399999618530273,60.69999885559082,0.0,10.484767739882475,10.484767739882475,20.96953547976495
12280,12280,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.10416412353516,60.73133850097656,20.200000762939453,65.19999694824219,506.0,20.5,64.4000015258789,526.0,0.0041283061727881,6259.73876953125,0.0010239846305921,12.83361530303955,80.28942108154297,6.876983642578125,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.179999828338623,23.299999237060547,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 15:36:47.692170,20.350000381469727,64.79999923706055,0.0,10.520419570870404,10.520419570870404,21.040839141740808
12281,12281,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,35.0,59.49435806274414,20.5,70.0999984741211,506.0,20.700000762939453,69.69999694824219,527.0,0.0036812024191021,6259.73876953125,0.0008853750186972,13.677477836608888,80.23793029785156,6.084582328796387,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,3,2,20.0,False,False,False,False,False,2023-04-18 15:37:49.314067,20.600000381469727,69.89999771118164,0.0,10.267883727993965,10.267883727993965,20.53576745598793
12282,12282,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.80902862548828,60.23944091796875,20.89999961853028,72.9000015258789,506.0,20.89999961853028,72.69999694824219,526.0,0.0036571088712662,6062.07861328125,0.0008696694276295,13.724776268005373,79.40222930908203,6.87299919128418,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:38:50.224087,20.89999961853028,72.79999923706055,0.0,9.917798360838885,9.917798360838885,19.83559672167777
12283,12283,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.71065139770508,58.88310241699219,21.299999237060547,75.9000015258789,506.0,21.299999237060547,75.5999984741211,526.0,0.0037093828432261,6062.07861328125,0.0009009042987599,13.247133255004885,79.99777221679688,6.755071640014648,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:39:51.136013,21.299999237060547,75.75,0.0,9.562431996517182,9.562431996517182,19.124863993034364
12284,12284,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.560184478759766,59.75115966796875,21.5,72.19999694824219,506.0,21.39999961853028,70.9000015258789,526.0,0.0035964495036751,6062.07861328125,0.0008677724399603,12.631707191467283,80.98343658447266,6.384859085083008,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5499999523162842,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:40:52.053398,21.44999980926514,71.54999923706055,0.0,9.348184403121468,9.348184403121468,18.696368806242937
12285,12285,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.560184478759766,59.54499053955078,21.600000381469727,73.9000015258789,506.0,21.5,71.30000305175781,526.0,0.0036376025527715,6062.07861328125,0.0008660465246066,12.911628723144531,80.62162017822266,6.466724872589111,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:41:52.871411,21.550000190734863,72.60000228881836,0.0,9.276879381115437,9.276879381115437,18.553758762230874
12286,12286,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.22164535522461,59.49797821044922,21.700000762939453,71.80000305175781,506.0,21.5,70.69999694824219,525.0,0.003662921488285,6333.32373046875,0.0008887254516594,14.326544761657717,79.68888092041016,5.984580993652344,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:42:53.758635,21.600000381469727,71.25,0.0,8.999832394423484,8.999832394423484,17.999664788846967
12287,12287,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.172454833984375,59.25202178955078,21.700000762939453,70.5,506.0,21.5,69.69999694824219,525.0,0.0039001980330795,6333.32373046875,0.0009569448302499,13.533123016357422,80.47393798828125,5.992946624755859,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800000190734863,6.179999828338623,23.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:43:54.631766,21.600000381469727,70.0999984741211,0.0,8.964757216229438,8.964757216229438,17.929514432458877
12288,12288,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.31423568725586,60.73495101928711,21.600000381469727,69.5999984741211,507.0,21.5,68.4000015258789,525.0,0.0038935975171625,6333.32373046875,0.0009473365498706,12.225123405456545,81.53213500976562,6.24275541305542,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900000095367432,6.179999828338623,23.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:44:55.484873,21.550000190734863,69.0,0.0,9.101506210205555,9.101506210205555,18.20301242041111
12289,12289,22.600000381469727,19.39999961853028,19.5,18.5,0.0,False,True,34.51099395751953,62.21426773071289,21.5,68.19999694824219,507.0,21.39999961853028,67.9000015258789,525.0,0.0039676330052316,6333.32373046875,0.0009826723253354,13.407739639282228,80.7409439086914,5.851278781890869,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5399999618530271,6.179999828338623,23.200000762939453,True,False,1,6,19.39999961853028,False,False,False,False,False,2023-04-18 15:45:56.373948,21.44999980926514,68.04999923706055,0.0,9.313109224927421,9.313109224927421,18.626218449854843
12290,12290,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.57175827026367,60.48538589477539,21.39999961853028,67.30000305175781,507.0,21.39999961853028,67.0,524.0,0.0037718096282333,5665.94091796875,0.0009195241145789,14.66366481781006,79.05575561523438,6.28060245513916,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5399999618530271,6.179999828338623,23.200000762939453,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 15:46:57.258646,21.39999961853028,67.1500015258789,0.0,9.392089577221865,9.392089577221865,18.78417915444373
12291,12291,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.51099395751953,60.36241149902344,21.200000762939453,66.4000015258789,507.0,21.299999237060547,65.9000015258789,524.0,0.0040238886140286,5665.94091796875,0.000998193048872,13.600488662719728,80.62306213378906,5.776477813720703,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5099999904632568,6.179999828338623,23.200000762939453,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 15:47:58.834186,21.25,66.1500015258789,0.0,9.455718588924409,9.455718588924409,18.911437177848818
12292,12292,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.609375,60.00796127319336,21.0,65.0,508.0,21.200000762939453,65.19999694824219,525.0,0.0043205935508012,5665.94091796875,0.0010778353316709,12.837884902954102,80.9345932006836,6.2275166511535645,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5199999809265137,6.179999828338623,23.200000762939453,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 15:48:59.712278,21.100000381469727,65.0999984741211,0.0,9.632825798306465,9.632825798306465,19.26565159661293
12293,12293,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.60358428955078,62.21426773071289,20.799999237060547,63.20000076293945,508.0,21.100000381469727,63.400001525878906,525.0,0.0043651848100125,5665.94091796875,0.0010815556161105,13.150732040405272,80.90361022949219,5.945694923400879,0.0206882990896701,0.0,0.0,0.0,0.0,0.0,0.0064890263602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800000190734863,6.179999828338623,23.200000762939453,True,False,1,6,18.700000762939453,False,False,False,False,False,2023-04-18 15:50:00.581144,20.949999809265137,63.30000114440918,0.0,9.735654279706479,9.735654279706479,19.471308559412957
12294,12294,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.609375,61.22685241699219,20.700000762939453,63.900001525878906,508.0,21.0,62.79999923706055,524.0,187.43348693847656,5889.29296875,42.33198928833008,13.537375450134276,82.58789825439453,3.874738931655884,192.400390625,6049.22998046875,43.34127426147461,13.829150199890137,82.25153350830078,3.919311046600342,182.8353729248047,5768.77294921875,41.15359878540039,14.340906143188477,81.66204833984375,3.997059583663941,0.0,0.0,1.5399999618530271,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:51:01.463044,20.850000381469727,63.35000038146973,0.7708,9.811087673306465,9.811087673306465,20.39297534661293
12295,12295,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.67303466796875,60.23944091796875,20.700000762939453,62.900001525878906,508.0,20.89999961853028,61.900001525878906,524.0,187.4173126220703,5889.29296875,42.30034637451172,13.557945251464844,82.56613159179688,3.876011610031128,193.7514495849609,6050.13671875,43.6319580078125,13.832067489624023,82.24668884277344,3.921296834945679,182.9302673339844,5768.380859375,41.15597534179688,14.322687149047852,81.69123077392578,3.986099243164064,0.0,0.0,1.5099999904632568,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:52:02.382754,20.800000190734867,62.400001525878906,0.7708,9.892132551405428,9.892132551405428,20.555065102810858
12296,12296,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.86978912353516,60.11646270751953,20.600000381469727,63.79999923706055,508.0,20.799999237060547,62.79999923706055,524.0,187.9715118408203,5889.29296875,42.412479400634766,13.533756256103516,82.59417724609375,3.872161626815796,193.6922149658203,6051.09619140625,43.61354446411133,13.86147403717041,82.21467590332031,3.9238646030426025,182.82293701171875,5777.48828125,41.18934631347656,14.337729454040527,81.66266632080078,3.999708414077759,0.0,0.0,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:53:03.242900,20.699999809265137,63.29999923706055,0.7708,10.103732846066956,10.103732846066956,20.97826569213391
12297,12297,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,35.10416412353516,61.09664535522461,20.700000762939453,64.5,508.0,20.799999237060547,64.0,524.0,187.6483154296875,5889.29296875,42.32917022705078,13.531831741333008,82.5923843383789,3.8758292198181152,194.19308471679688,6053.05810546875,43.79442596435547,13.816156387329102,82.25595092773438,3.927915334701538,183.8177032470703,5768.4140625,41.378604888916016,14.331697463989258,81.6619644165039,4.006414890289307,0.0,0.0,1.5499999523162842,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:54:04.130930,20.75,64.25,0.7708,10.23520084287644,10.23520084287644,21.241201685752877
12298,12298,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,35.202545166015625,60.09114456176758,20.799999237060547,65.5,507.0,20.89999961853028,64.80000305175781,524.0,187.7078094482422,6378.5244140625,42.36119842529297,13.518142700195312,82.6063232421875,3.8755807876586914,194.0416717529297,6051.8203125,43.722564697265625,13.83783721923828,82.24214935302734,3.920024871826172,183.2624053955078,5770.00146484375,41.28627014160156,14.31655216217041,81.67781066894531,4.0057220458984375,0.0,0.0,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:55:05.000754,20.849999427795414,65.1500015258789,0.7708,10.234046857273578,10.234046857273578,21.238893714547153
12299,12299,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.85821533203125,62.09128952026367,20.89999961853028,67.0999984741211,506.0,20.89999961853028,66.5999984741211,523.0,187.63775634765625,6378.5244140625,42.32807540893555,13.555291175842283,82.56549835205078,3.879238605499268,194.3667755126953,6051.4306640625,43.79553985595703,13.832557678222656,82.24008178710938,3.927345991134644,183.2179412841797,5775.45458984375,41.29167938232422,14.329379081726074,81.65699768066406,4.013672351837158,0.0,0.0,1.4900000095367432,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:56:05.874871,20.89999961853028,66.8499984741211,0.7708,9.952870818972583,9.952870818972583,20.676541637945164
12300,12300,22.600000381469727,18.700000762939453,19.5,18.5,0.0,False,True,34.80902862548828,62.46021270751953,21.0,67.5,505.0,21.0,67.19999694824219,523.0,188.0418243408203,6378.5244140625,42.49232482910156,13.567419052124023,82.55836486816406,3.8743059635162354,194.00421142578125,6050.70556640625,43.68388748168945,13.830368041992188,82.25130462646484,3.918418884277344,183.38201904296875,5771.95068359375,41.19766616821289,14.305500030517578,81.69596099853516,3.9984748363494873,0.0,0.0,1.5199999809265137,6.179999828338623,23.200000762939453,True,False,1,5,20.0,False,False,False,False,False,2023-04-18 15:57:06.802017,21.0,67.3499984741211,0.7708,9.846493338832856,9.846493338832856,20.46378667766571
12301,12301,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,34.988426208496094,61.97193145751953,21.0,67.80000305175781,504.0,21.100000381469727,67.0,522.0,188.2453155517578,6376.04736328125,42.48256301879883,13.531540870666504,82.58770751953125,3.880757570266724,194.7299194335937,6054.5029296875,43.80583190917969,13.846887588500977,82.21452331542969,3.938657760620117,183.306640625,5773.76318359375,41.24729537963867,14.332892417907717,81.66648864746094,4.000665187835693,0.0,0.0,1.5199999809265137,6.179999828338623,23.200000762939453,True,False,1,5,18.89999961853028,True,False,False,False,False,2023-04-18 15:58:08.580116,21.050000190734863,67.4000015258789,0.7708,9.9387598258996,9.9387598258996,20.6483196517992
12302,12302,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,35.202545166015625,61.22685241699219,21.200000762939453,68.5999984741211,503.0,21.200000762939453,68.0,520.0,187.7255401611328,6376.04736328125,42.36360549926758,13.56516456604004,82.5583267211914,3.876567840576172,194.59051513671875,6051.43701171875,43.763179779052734,13.86349868774414,82.20114135742188,3.9354147911071777,183.2845764160156,5776.80224609375,41.3632926940918,14.35601043701172,81.63854217529297,4.005493640899658,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 15:59:09.461675,21.200000762939453,68.29999923706055,0.7708,9.984479280252456,9.984479280252456,20.73975856050491
12303,12303,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,35.10416412353516,59.62094497680664,21.299999237060547,68.5999984741211,502.0,21.299999237060547,68.30000305175781,519.0,187.74139404296875,6376.04736328125,42.37861633300781,13.561724662780762,82.55036926269531,3.8879241943359375,193.84771728515625,6056.16064453125,43.68722534179688,13.84169578552246,82.22276306152344,3.935524702072144,183.269775390625,5777.90869140625,41.3019905090332,14.337512969970703,81.65026092529297,4.012200355529785,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 16:00:10.307257,21.299999237060547,68.45000076293945,0.7708,9.84302526188851,9.84302526188851,20.45685052377702
12304,12304,22.600000381469727,18.89999961853028,19.5,18.5,0.0,False,True,35.202545166015625,60.24666976928711,21.39999961853028,69.30000305175781,501.0,21.299999237060547,68.4000015258789,518.0,0.1460431516170501,6376.04736328125,0.030021172016859,80.05465698242188,10.123570442199709,9.821778297424316,0.0321472100913524,1432.6502685546875,0.0067801284603774,66.63409423828125,24.93076133728028,8.435128211975098,0.0385355278849601,100000.0,0.0086752111092209,45.34780883789063,45.77381134033203,8.87832260131836,0.0,0.2000000029802322,1.5099999904632568,6.179999828338623,23.200000762939453,True,False,1,5,18.89999961853028,False,False,False,False,False,2023-04-18 16:01:11.155263,21.349999427795414,68.85000228881836,0.0,9.877523107273577,9.877523107273577,19.755046214547153
12305,12305,25.200000762939453,18.89999961853028,19.5,18.5,10.0,False,True,35.3993034362793,60.98090362548828,21.39999961853028,69.69999694824219,500.0,21.299999237060547,69.5,517.0,154.95730590820312,6379.18798828125,34.998817443847656,13.671627044677734,82.41741943359375,3.910928726196289,151.38848876953125,6050.408203125,34.09545135498047,13.909560203552246,82.12874603271484,3.961676836013794,144.65133666992188,5764.59814453125,32.51861953735352,14.409114837646484,81.55894470214844,4.031982898712158,0.0,0.0,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,4,6,25.200000762939453,True,False,False,False,False,2023-04-18 16:02:12.031475,21.349999427795414,69.5999984741211,0.7708,10.017821099989412,9.107110090899464,19.895731190888874
12306,12306,25.200000762939453,18.89999961853028,19.5,18.5,10.0,False,True,35.2256965637207,60.48176956176758,21.600000381469727,71.5,498.0,21.39999961853028,71.0999984741211,516.0,155.35830688476562,6379.18798828125,35.126564025878906,13.686962127685549,82.38765716552734,3.925386905670166,150.4598846435547,6051.2021484375,33.75950241088867,13.89777374267578,82.14423370361328,3.957972764968872,146.17752075195312,5766.28759765625,32.892234802246094,14.437442779541016,81.525634765625,4.036986351013184,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,4,6,25.200000762939453,False,False,False,False,False,2023-04-18 16:03:12.904760,21.500000000000004,71.29999923706055,0.7708,9.787073620519635,8.89733965501785,19.455213275537485
12307,12307,25.39999961853028,18.89999961853028,19.5,18.5,55.0,False,True,35.202545166015625,61.96831512451172,21.89999961853028,72.9000015258789,497.0,21.799999237060547,72.80000305175781,515.0,155.21893310546875,6383.388671875,35.042381286621094,13.63937282562256,82.44686889648438,3.913756132125856,151.7011260986328,6056.32568359375,34.18490982055664,13.900141716003418,82.14124298095703,3.9586434364318848,145.0452880859375,5762.17333984375,32.601253509521484,14.409422874450684,81.56369018554688,4.026934146881104,0.0,0.0,1.5199999809265137,6.179999828338623,23.200000762939453,True,False,4,3,25.39999961853028,True,False,False,False,False,2023-04-18 16:04:13.792839,21.849999427795414,72.85000228881836,0.7708,9.520999357273576,4.760499678636788,15.052299035910362
12308,12308,25.39999961853028,18.89999961853028,19.5,18.5,55.0,False,True,35.10416412353516,60.73133850097656,22.200000762939453,73.9000015258789,497.0,22.200000762939453,73.5,513.0,154.93743896484375,6383.388671875,34.967735290527344,13.671488761901855,82.41397094726562,3.914567708969116,150.76878356933594,6049.3671875,33.88788986206055,13.899785041809082,82.14705657958984,3.953123569488525,146.3755340576172,5765.61767578125,32.957176208496094,14.451220512390137,81.50598907470703,4.042817115783691,0.0,0.0,1.4800000190734863,6.179999828338623,23.200000762939453,True,False,4,3,25.39999961853028,False,False,False,False,False,2023-04-18 16:05:14.633610,22.200000762939453,73.70000076293945,0.7708,9.20128142386437,4.600640711932185,14.572722135796553
12309,12309,24.799999237060547,18.89999961853028,19.5,18.5,55.0,False,True,35.0,60.36241149902344,22.600000381469727,78.4000015258789,496.0,22.600000381469727,79.0,511.0,155.17250061035156,6383.47119140625,35.053646087646484,13.670477867126465,82.4189682006836,3.9105942249298096,151.12904357910156,6048.56640625,33.97046661376953,13.946087837219238,82.09541320800781,3.958554267883301,144.83189392089844,5767.48095703125,32.56603240966797,14.424072265625,81.53604888916016,4.039889812469482,0.0,0.0,1.5099999904632568,6.179999828338623,23.200000762939453,True,False,4,3,24.799999237060547,True,False,False,False,False,2023-04-18 16:06:15.522328,22.600000381469727,78.70000076293945,0.7708,8.841788727993965,4.420894363996982,14.033483091990947
12310,12310,24.799999237060547,18.89999961853028,19.5,18.5,55.0,False,True,35.19965362548828,61.72236633300781,23.100000381469727,89.5,496.0,23.299999237060547,92.0,511.0,155.12608337402344,6383.47119140625,35.08708190917969,13.683584213256836,82.39936065673828,3.9170401096344,151.3248291015625,6051.6826171875,33.977169036865234,13.913485527038574,82.12068176269531,3.965883016586304,144.74159240722656,5770.84375,32.49671173095703,14.408954620361328,81.55723571777344,4.033862590789795,0.0,0.0,1.5,6.179999828338623,23.200000762939453,True,False,4,3,24.799999237060547,False,False,False,False,False,2023-04-18 16:07:16.416621,23.199999809265137,90.75,0.7708,8.556323154523373,4.278161577261686,13.605284731785058
12311,12311,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,35.29224395751953,59.74392318725586,24.100000381469727,95.9000015258789,495.0,24.0,93.9000015258789,510.0,155.28794860839844,6379.6904296875,35.09977722167969,13.676416397094728,82.41008758544922,3.913528680801392,150.6146697998047,6051.419921875,33.83507537841797,13.88347625732422,82.16584014892578,3.950642108917236,145.0196533203125,5766.5654296875,32.58214569091797,14.39376735687256,81.57156372070312,4.034702777862549,0.0,0.0,1.4900000095367432,6.179999828338623,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:08:18.053476,24.050000190734863,94.9000015258789,0.7708,8.016253812296391,8.016253812296391,16.803307624592783
12312,12312,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,34.90740966796875,60.61198043823242,24.700000762939453,95.0999984741211,494.0,24.700000762939453,92.4000015258789,508.0,155.12628173828125,6379.6904296875,35.05913162231445,13.66990089416504,82.41062927246094,3.919487953186035,151.60572814941406,6047.08544921875,34.02401351928711,13.91313648223877,82.13383483886719,3.953063726425171,145.2371368408203,5769.09765625,32.685489654541016,14.403153419494627,81.56555938720703,4.031312942504883,0.0,0.8999999761581421,1.5299999713897705,6.179999828338623,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:09:18.923100,24.700000762939453,93.75,0.7708,7.278367401208877,7.278367401208877,15.327534802417754
12313,12313,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,34.21585464477539,60.36241149902344,24.799999237060547,91.9000015258789,490.0,24.89999961853028,89.69999694824219,503.0,154.99412536621094,6375.99951171875,35.01399612426758,13.663138389587402,82.4200668334961,3.916826725006104,151.26612854003906,6048.0576171875,34.006099700927734,13.890165328979492,82.14798736572266,3.961832046508789,146.56527709960938,5765.8212890625,32.988502502441406,14.405649185180664,81.56304931640625,4.031314373016357,0.0,1.0,1.4900000095367432,14.0,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:10:19.802221,24.849999427795414,90.79999923706055,0.7708,6.67829964782953,6.67829964782953,14.12739929565906
12314,12314,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.72974395751953,62.33723831176758,24.89999961853028,90.4000015258789,484.0,25.100000381469727,88.69999694824219,499.0,155.22422790527344,6375.99951171875,35.08094787597656,13.689573287963867,82.38301849365234,3.9274206161499023,151.33116149902344,6051.0908203125,33.98756408691406,13.907879829406738,82.1268539428711,3.965328931808472,146.3827667236328,5770.263671875,32.96910095214844,14.44005298614502,81.51099395751953,4.048998355865479,0.0,1.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:11:20.647540,25.000000000000004,89.54999923706055,0.7708,6.2247221045494046,6.2247221045494046,13.220244209098809
12315,12315,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.53877639770508,61.72236633300781,24.89999961853028,86.30000305175781,480.0,25.100000381469727,84.0,496.0,155.25621032714844,6375.99951171875,35.13261032104492,13.672000885009766,82.40763854980469,3.920395612716675,151.9141845703125,6051.2890625,34.211429595947266,13.931336402893066,82.10657501220703,3.962125301361084,146.480224609375,5770.7646484375,33.00653076171875,14.467329025268556,81.48048400878906,4.052165508270264,0.0,0.2000000029802322,1.4700000286102295,6.199999809265137,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:12:21.563786,25.000000000000004,85.1500015258789,0.7708,6.088553163442608,6.088553163442608,12.947906326885217
12316,12316,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.5243034362793,61.96831512451172,24.89999961853028,86.5999984741211,478.0,24.89999961853028,82.80000305175781,495.0,155.04945373535156,6375.99951171875,35.040740966796875,13.673434257507324,82.40686798095703,3.919722557067871,151.54315185546875,6050.4736328125,34.07344436645508,13.92669677734375,82.1019515991211,3.971400737762451,145.1549530029297,5771.04052734375,32.65445709228516,14.411680221557615,81.55294799804688,4.03541374206543,0.0,0.0,1.4900000095367432,6.199999809265137,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:13:22.429731,24.89999961853028,84.70000076293945,0.7708,6.149538276486392,6.149538276486392,13.069876552972783
12317,12317,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.5243034362793,62.70977783203125,24.799999237060547,84.5,477.0,24.799999237060547,81.30000305175781,491.0,155.08425903320312,6380.625,35.084617614746094,13.68349266052246,82.39478302001953,3.921720027923584,150.7339324951172,6051.05859375,33.8961296081543,13.877521514892578,82.15553283691406,3.96694016456604,146.2288055419922,5774.85693359375,32.942630767822266,14.42237377166748,81.52739715576172,4.05030632019043,0.0,0.0,1.5299999713897705,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:14:23.268350,24.799999237060547,82.9000015258789,0.7708,6.220843298492432,6.220843298492432,13.212486596984863
12318,12318,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.72974395751953,62.27574920654297,24.700000762939453,79.19999694824219,475.0,24.700000762939453,78.4000015258789,485.0,155.00152587890625,6380.625,34.99345016479492,13.679741859436035,82.38545227050781,3.93483304977417,151.44146728515625,6049.396484375,34.0109977722168,13.924874305725098,82.10120391845703,3.973923921585083,146.7654571533203,5775.25537109375,33.07486724853516,14.434033393859863,81.51388549804688,4.052104473114014,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:15:24.147217,24.700000762939453,78.79999923706055,0.7708,6.438635810537338,6.438635810537338,13.648071621074678
12319,12319,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.93228912353516,61.59577178955078,24.5,75.19999694824219,470.0,24.5,75.0,478.0,154.8565216064453,6380.625,34.978797912597656,13.672266006469728,82.40510559082031,3.922701597213745,151.6183319091797,6053.50048828125,34.158695220947266,13.928207397460938,82.10445404052734,3.967348337173462,146.02117919921875,5777.708984375,32.83772659301758,14.451415061950684,81.50220489501953,4.046372890472412,0.0,0.0,1.5,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:16:25.033136,24.5,75.0999984741211,0.7708,6.725670178813939,6.725670178813939,14.222140357627879
12320,12320,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,34.111690521240234,61.84534454345703,24.299999237060547,73.9000015258789,465.0,24.299999237060547,73.5999984741211,474.0,155.03167724609375,6380.625,35.00641250610352,13.67096996307373,82.41039276123047,3.918682098388672,151.1058807373047,6043.5888671875,33.920902252197266,13.910910606384276,82.12788391113281,3.961190223693848,145.97337341308594,5775.18310546875,32.87630844116211,14.424695014953612,81.54676818847656,4.02854061126709,0.0,0.0,1.5399999618530271,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:17:26.008527,24.299999237060547,73.75,0.7708,6.996201940956115,6.996201940956115,14.76320388191223
12321,12321,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,34.140625,61.96831512451172,24.100000381469727,73.4000015258789,461.0,24.200000762939453,72.69999694824219,472.0,154.81163024902344,6373.41845703125,34.97434997558594,13.707049369812012,82.36505126953125,3.927916288375856,151.0581512451172,6051.44775390625,33.953556060791016,13.898448944091797,82.1378173828125,3.9637842178344727,144.769775390625,5773.9638671875,32.554931640625,14.381647109985352,81.57640838623047,4.0419697761535645,0.0,0.0,1.4900000095367432,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:18:27.634156,24.15000057220459,73.04999923706055,0.7708,7.123789771678447,7.123789771678447,15.018379543356893
12322,12322,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,34.09722137451172,62.20703125,24.100000381469727,78.19999694824219,459.0,24.100000381469727,77.80000305175781,470.0,155.1492462158203,6373.41845703125,35.08603286743164,13.68673610687256,82.38868713378906,3.924549579620361,151.25465393066406,6052.3984375,34.04349899291992,13.893594741821287,82.14370727539062,3.962722778320313,146.24652099609375,5773.1748046875,32.930152893066406,14.440741539001465,81.51954650878906,4.039752006530762,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:19:28.536529,24.100000381469727,78.0,0.7708,7.12849343603611,7.12849343603611,15.02778687207222
12323,12323,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.917823791503906,62.22149658203125,24.200000762939453,81.5,455.0,24.200000762939453,80.19999694824219,469.0,155.10943603515625,6371.8759765625,35.04946517944336,13.684494018554688,82.3752670288086,3.9403092861175537,151.38592529296875,6045.68359375,34.09040832519531,13.914877891540527,82.11762237548828,3.967494487762451,146.27737426757812,5773.97509765625,32.96852111816406,14.456839561462402,81.50117492675781,4.0419793128967285,0.0,0.0,1.5299999713897705,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:20:29.433616,24.200000762939453,80.8499984741211,0.7708,6.929269415960312,6.929269415960312,14.629338831920624
12324,12324,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.92650604248047,62.38425827026367,24.299999237060547,83.0999984741211,452.0,24.299999237060547,82.4000015258789,467.0,155.5768280029297,6371.8759765625,35.18605422973633,13.684532165527344,82.39463806152344,3.920791387557984,150.81588745117188,6043.17431640625,33.92947006225586,13.925999641418455,82.11430358886719,3.9596877098083496,144.75262451171875,5771.97607421875,32.49261474609375,14.376255989074709,81.58065795898438,4.043076992034912,0.0,0.8999999761581421,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:21:30.364831,24.299999237060547,82.75,0.7708,6.864156611337661,6.864156611337661,14.499113222675323
12325,12325,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.640045166015625,62.68446350097656,24.5,84.0999984741211,449.0,24.5,83.30000305175781,466.0,155.08306884765625,6374.92822265625,35.0410270690918,13.698204040527344,82.37552642822266,3.926284790039064,151.7140350341797,6051.27978515625,34.107208251953125,13.861591339111328,82.17703247070312,3.9613852500915527,146.52230834960938,5766.8447265625,33.03337860107422,14.460686683654783,81.49046325683594,4.048873424530029,0.0,0.0,1.5,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:22:31.217706,24.5,83.70000076293945,0.7708,6.517286355514527,6.517286355514527,13.805372711029054
12326,12326,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.504051208496094,63.07870101928711,24.600000381469727,84.69999694824219,447.0,24.600000381469727,84.0,465.0,155.0350799560547,6374.92822265625,35.013877868652344,13.655494689941406,82.41645050048828,3.928077459335327,150.98092651367188,6053.19140625,33.888671875,13.917119979858398,82.1192855834961,3.963608980178833,146.71463012695312,5774.2451171875,33.07754898071289,14.378116607666016,81.58851623535156,4.033390522003174,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:23:32.207225,24.600000381469727,84.3499984741211,0.7708,6.349011182084084,6.349011182084084,13.468822364168169
12327,12327,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.232059478759766,63.99016571044922,24.799999237060547,85.19999694824219,446.0,24.799999237060547,84.5,463.0,155.23782348632812,6373.7724609375,35.096099853515625,13.680198669433594,82.39067840576172,3.929155111312866,151.09783935546875,6048.54541015625,33.977291107177734,13.936405181884766,82.09542083740234,3.968194246292114,146.51705932617188,5773.853515625,32.98814392089844,14.451744079589844,81.49995422363281,4.04831600189209,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:24:33.053615,24.799999237060547,84.8499984741211,0.7708,6.012459475193024,6.012459475193024,12.79571895038605
12328,12328,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.327545166015625,65.17650604248047,24.89999961853028,81.80000305175781,446.0,24.799999237060547,81.0,462.0,154.91940307617188,6373.7724609375,34.98400115966797,13.668951988220217,82.40660095214844,3.924496650695801,151.35191345214844,6048.8408203125,34.069671630859375,13.906394958496094,82.12310028076172,3.9704861640930176,146.68057250976562,5776.783203125,33.05335998535156,14.463178634643556,81.49052429199219,4.046339511871338,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:25:34.007762,24.849999427795414,81.4000015258789,0.7708,6.044892794773576,6.044892794773576,12.860585589547153
12329,12329,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,33.078704833984375,63.82016372680664,24.89999961853028,83.19999694824219,445.0,24.799999237060547,80.5,459.0,155.34071350097656,6373.7724609375,35.13252639770508,13.696080207824709,82.37679290771484,3.92717170715332,151.02549743652344,6049.29833984375,33.98799133300781,13.909856796264648,82.12554931640625,3.9646480083465576,145.05770874023438,5772.73583984375,32.58805084228516,14.382522583007812,81.57088470458984,4.046622276306152,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:26:34.971308,24.849999427795414,81.8499984741211,0.7708,5.867457818119523,5.867457818119523,12.505715636239046
12330,12330,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.78934860229492,64.18909454345703,24.89999961853028,81.9000015258789,445.0,24.799999237060547,79.0999984741211,455.0,155.4837188720703,6373.7724609375,35.16087341308594,13.691452026367188,82.38134002685547,3.92724609375,151.72885131835938,6054.35546875,34.153831481933594,13.89612865447998,82.13890838623047,3.9649641513824463,146.39649963378906,5772.2490234375,32.967044830322266,14.476839065551758,81.47219848632812,4.051031589508057,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:27:35.891312,24.849999427795414,80.5,0.7708,5.661133080503938,5.661133080503938,12.093066161007876
12331,12331,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.63599395751953,65.5490493774414,24.799999237060547,80.4000015258789,444.0,24.700000762939453,77.5999984741211,453.0,155.27725219726562,6373.51171875,35.08628463745117,13.701996803283691,82.36808013916016,3.92997145652771,151.62538146972656,6044.17236328125,34.12922668457031,13.921780586242676,82.10896301269531,3.9692654609680176,146.0182647705078,5776.22314453125,32.84889221191406,14.39630889892578,81.56822967529297,4.035493850708008,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:28:37.445974,24.75,79.0,0.7708,5.623088276424408,5.623088276424408,12.016976552848817
