,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12332,12332,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.53761672973633,66.78240966796875,24.799999237060547,78.5,443.0,24.600000381469727,76.5999984741211,451.0,154.93533325195312,6373.51171875,35.02891540527344,13.715160369873049,82.34735870361328,3.937476873397827,151.3927001953125,6045.5634765625,34.074974060058594,13.94018840789795,82.09579467773438,3.9640352725982666,145.15769958496094,5774.2041015625,32.631832122802734,14.402260780334473,81.54903411865234,4.0487565994262695,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:29:38.402014,24.699999809265137,77.54999923706055,0.7708,5.5885931510996825,5.5885931510996825,11.947986302199364
12333,12333,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.53761672973633,67.65045928955078,24.600000381469727,75.0,442.0,24.5,75.30000305175781,450.0,155.0018310546875,6373.51171875,35.02516174316406,13.714052200317385,82.3576431274414,3.928349494934082,151.045654296875,6050.623046875,33.844913482666016,13.900056838989258,82.12894439697266,3.971035242080689,146.41705322265625,5771.76025390625,33.01420593261719,14.454489707946776,81.49739837646484,4.048133850097656,0.0,0.2000000029802322,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:30:39.361464,24.550000190734863,75.1500015258789,0.7708,5.695550004093646,5.695550004093646,12.161900008187292
12334,12334,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.43923568725586,66.53645324707031,24.39999961853028,75.5,441.0,24.299999237060547,75.30000305175781,449.0,155.35699462890625,6373.51171875,35.12324142456055,13.681926727294922,82.39321899414062,3.9248836040496826,151.09344482421875,6050.90625,33.97151565551758,13.941786766052246,82.08301544189453,3.975209951400757,146.5525360107422,5774.466796875,33.02262115478516,14.456171989440918,81.49475860595703,4.049062252044678,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:31:40.290714,24.349999427795414,75.4000015258789,0.7708,5.768009691717622,5.768009691717622,12.306819383435244
12335,12335,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.239585876464844,67.58535766601562,24.299999237060547,76.5,439.0,24.200000762939453,76.0999984741211,448.0,155.28164672851562,6381.84033203125,35.06199645996094,13.639906883239746,82.43272399902344,3.927382946014404,152.03919982910156,6054.50146484375,34.19950485229492,13.934032440185549,82.09910583496094,3.9668571949005127,144.85781860351562,5781.19921875,32.52810287475586,14.424659729003906,81.5311508178711,4.044239044189453,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:32:41.211596,24.25,76.29999923706055,0.7708,5.696954235248565,5.696954235248565,12.164708470497132
12336,12336,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.141204833984375,66.2868881225586,24.299999237060547,80.0,438.0,24.200000762939453,79.69999694824219,445.0,154.85133361816406,6381.84033203125,34.94895935058594,13.682214736938477,82.38773345947266,3.930030107498169,150.94496154785156,6051.0966796875,33.91412734985352,13.920105934143066,82.1107177734375,3.9691720008850098,145.23635864257812,5773.1943359375,32.6287841796875,14.396245002746582,81.5644302368164,4.039295673370361,0.0,0.0,1.5199999809265137,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:33:42.126726,24.25,79.8499984741211,0.7708,5.626803878860474,5.626803878860474,12.024407757720947
12337,12337,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.14409637451172,67.15132904052734,24.39999961853028,81.80000305175781,438.0,24.299999237060547,81.69999694824219,444.0,155.11900329589844,6375.11767578125,35.05730438232422,13.65928077697754,82.4083023071289,3.932451009750366,151.34446716308594,6052.87109375,34.00672912597656,13.879190444946287,82.14759063720703,3.973202705383301,145.54212951660156,5774.490234375,32.76518249511719,14.422086715698242,81.53716278076172,4.040780544281006,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:34:43.085722,24.349999427795414,81.75,0.7708,5.557561342613695,5.557561342613695,11.885922685227392
12338,12338,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.09201431274414,67.03559112548828,24.600000381469727,82.9000015258789,437.0,24.5,82.80000305175781,443.0,155.3231658935547,6375.11767578125,35.07728576660156,13.69435691833496,82.36857604980469,3.937114715576172,151.54408264160156,6051.89794921875,34.09673309326172,13.901509284973145,82.13099670410156,3.967509031295776,147.0272216796875,5771.7373046875,33.16240310668945,14.433000564575195,81.51876831054688,4.048268795013428,0.0,0.0,1.5099999904632568,6.199999809265137,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:35:44.017400,24.550000190734863,82.85000228881836,0.7708,5.377814314663411,5.377814314663411,11.526428629326823
12339,12339,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.06886672973633,67.64684295654297,24.799999237060547,83.69999694824219,436.0,24.600000381469727,83.80000305175781,442.0,155.44638061523438,6378.01025390625,35.13628005981445,13.691338539123535,82.37940216064453,3.929312705993652,151.28366088867188,6051.212890625,33.98303985595703,13.874820709228516,82.15943145751953,3.965763568878174,146.6373748779297,5775.330078125,33.028099060058594,14.430342674255373,81.523681640625,4.046024799346924,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:36:44.987932,24.699999809265137,83.75,0.7708,5.254352135474683,5.254352135474683,11.279504270949367
12340,12340,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.042823791503906,68.29426574707031,24.89999961853028,80.80000305175781,435.0,24.700000762939453,79.5,441.0,155.07431030273438,6378.01025390625,35.00104904174805,13.70666217803955,82.36544036865234,3.9278950691223145,150.81996154785156,6051.6435546875,33.81003189086914,13.907113075256348,82.13082885742188,3.962076425552368,145.42469787597656,5774.8408203125,32.72848129272461,14.397927284240724,81.55664825439453,4.045467376708984,0.0,0.0,1.5199999809265137,6.210000038146973,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:37:45.902096,24.800000190734867,80.1500015258789,0.7708,5.1644772614693615,5.1644772614693615,11.099754522938724
12341,12341,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.141204833984375,68.76808166503906,24.89999961853028,81.5999984741211,434.0,24.700000762939453,79.30000305175781,439.0,154.91055297851562,6378.01025390625,34.99070358276367,13.685236930847168,82.37965393066406,3.935113668441773,151.2528839111328,6050.77685546875,34.0005989074707,13.922927856445312,82.10297393798828,3.974133014678955,145.16677856445312,5777.26025390625,32.62886047363281,14.39705753326416,81.55467224121094,4.048329830169678,0.0,0.0,1.5199999809265137,6.210000038146973,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:38:47.796153,24.800000190734867,80.45000076293945,0.7708,5.234627617857453,5.234627617857453,11.240055235714905
12342,12342,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.042823791503906,68.38831329345703,24.799999237060547,80.5,433.0,24.600000381469727,77.69999694824219,439.0,155.46896362304688,6378.01025390625,35.15032196044922,13.72745418548584,82.34333801269531,3.929229974746704,150.94461059570312,6051.0615234375,33.940574645996094,13.91062068939209,82.11446380615234,3.974914789199829,145.22711181640625,5774.14794921875,32.6974983215332,14.393743515014648,81.57012176513672,4.036184787750244,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 16:39:48.711534,24.699999809265137,79.0999984741211,0.7708,5.235782283475399,5.235782283475399,11.242364566950798
12343,12343,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.042823791503906,69.27445220947266,24.700000762939453,79.4000015258789,432.0,24.39999961853028,76.80000305175781,438.0,155.13504028320312,6375.85986328125,35.03969955444336,13.663446426391602,82.4025650024414,3.9339540004730233,151.54486083984375,6055.72607421875,34.07612991333008,13.90256404876709,82.13494873046875,3.9624719619750977,146.2597198486328,5775.19873046875,32.89739227294922,14.428956985473633,81.52607727050781,4.045019149780273,0.0,0.0,1.5,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:40:49.667028,24.550000190734867,78.10000228881836,0.7708,5.342739136469361,5.342739136469361,11.456278272938722
12344,12344,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.042823791503906,67.64684295654297,24.600000381469727,77.80000305175781,431.0,24.299999237060547,75.69999694824219,437.0,153.55023193359375,6375.85986328125,34.684574127197266,13.68598175048828,82.38545227050781,3.928550720214844,151.7747802734375,6051.05224609375,34.124141693115234,13.925764083862305,82.10145568847656,3.972799777984619,146.78221130371094,5778.95068359375,33.07586669921875,14.451179504394531,81.49092864990234,4.057893753051758,0.0,0.0,1.5,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:41:50.563443,24.449999809265137,76.75,0.7708,5.4140441584753995,5.4140441584753995,11.598888316950799
12345,12345,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.944446563720703,67.6974868774414,24.5,75.9000015258789,429.0,24.200000762939453,75.19999694824219,437.0,153.84048461914062,6375.85986328125,34.72824478149414,13.700929641723633,82.3609619140625,3.938163280487061,151.4867706298828,6054.8359375,34.08282852172852,13.935120582580566,82.09750366210938,3.9674148559570312,145.30502319335938,5779.32177734375,32.64244079589844,14.412874221801758,81.53633117675781,4.050845146179199,0.0,0.0,1.5,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:42:51.482169,24.350000381469727,75.54999923706055,0.7708,5.415200864138603,5.415200864138603,11.601201728277207
12346,12346,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,32.042823791503906,68.02300262451172,24.299999237060547,74.9000015258789,428.0,24.100000381469727,75.5,436.0,155.29811096191406,6375.85986328125,35.05543899536133,13.677769660949709,82.38755798339844,3.934689998626709,151.83258056640625,6055.49853515625,34.080604553222656,13.91895580291748,82.10547637939453,3.975597381591797,147.14051818847656,5777.32177734375,33.181697845458984,14.43260669708252,81.52485656738281,4.0425286293029785,0.0,0.0,1.5199999809265137,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:43:52.387172,24.199999809265137,75.20000076293945,0.7708,5.592306033475399,5.592306033475399,11.9554120669508
12347,12347,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.944446563720703,68.15321350097656,24.200000762939453,76.5,427.0,24.0,76.9000015258789,436.0,155.29696655273438,6378.2724609375,35.09137725830078,13.680379867553713,82.37813568115234,3.941529273986816,151.5318145751953,6051.40576171875,34.093223571777344,13.913803100585938,82.11492156982422,3.971285104751587,146.89881896972656,5772.9697265625,33.08573913574219,14.423985481262209,81.51226043701172,4.06380558013916,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:44:53.291246,24.100000381469727,76.70000076293945,0.7708,5.5934627391386025,5.5934627391386025,11.957725478277204
12348,12348,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.944446563720703,68.81871795654297,24.299999237060547,79.69999694824219,426.0,24.0,80.0,435.0,155.34837341308594,6378.2724609375,35.117923736572266,13.711379051208496,82.35973358154297,3.92889142036438,151.32142639160156,6053.1767578125,34.01602935791016,13.926033973693848,82.094482421875,3.979525566101074,145.20101928710938,5777.1748046875,32.62117385864258,14.413225173950195,81.54188537597656,4.044920444488525,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:45:54.169791,24.149999618530273,79.8499984741211,0.7708,5.557810908150673,5.557810908150673,11.886421816301347
12349,12349,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.89525604248047,69.32147216796875,24.39999961853028,81.4000015258789,425.0,24.100000381469727,81.69999694824219,434.0,155.5975341796875,6374.92724609375,35.155967712402344,13.690890312194824,82.37381744384766,3.935302734375,151.45648193359375,6050.1396484375,34.01066589355469,13.931075096130373,82.10136413574219,3.967593908309937,145.29396057128906,5778.68212890625,32.66277313232422,14.394775390625,81.56608581542969,4.039146900177002,0.0,0.0,1.5,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:46:55.074677,24.250000000000004,81.54999923706055,0.7708,5.451430707950591,5.451430707950591,11.673661415901183
12350,12350,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.846065521240234,69.72294616699219,24.600000381469727,82.30000305175781,425.0,24.299999237060547,82.80000305175781,433.0,155.6636505126953,6374.92724609375,35.18899917602539,13.705381393432615,82.36125183105469,3.933326959609986,151.8704833984375,6052.6435546875,34.16619110107422,13.919419288635254,82.11571502685547,3.9648749828338623,146.8345184326172,5774.0576171875,33.03598403930664,14.443729400634766,81.50202178955078,4.054263591766357,0.0,0.0,1.5299999713897705,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:47:55.986854,24.449999809265137,82.55000305175781,0.7708,5.2737461657595635,5.2737461657595635,11.318292331519128
12351,12351,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.74768447875977,70.01953125,24.700000762939453,83.4000015258789,424.0,24.5,83.9000015258789,432.0,155.33766174316406,6374.75732421875,35.11329650878906,13.69817352294922,82.37733459472656,3.924523115158081,151.8126983642578,6047.20751953125,34.17873001098633,13.910298347473145,82.12726593017578,3.962478876113892,146.74168395996094,5770.376953125,33.08156967163086,14.439885139465332,81.51006317138672,4.050078392028809,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:48:57.625349,24.600000381469727,83.6500015258789,0.7708,5.096638276362422,5.096638276362422,10.964076552724844
12352,12352,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.74768447875977,70.4861068725586,24.799999237060547,81.0,424.0,24.5,79.9000015258789,431.0,155.3094482421875,6374.75732421875,35.07207107543945,13.686196327209473,82.3835220336914,3.930294990539551,151.2568817138672,6050.81103515625,34.02008819580078,13.899508476257324,82.13228607177734,3.968253135681152,145.35655212402344,5780.236328125,32.67652130126953,14.42746353149414,81.53290557861328,4.0396575927734375,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:49:58.488829,24.649999618530273,80.45000076293945,0.7708,5.060986445374492,5.060986445374492,10.892772890748983
12353,12353,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.64641571044922,69.99059295654297,24.799999237060547,81.30000305175781,423.0,24.5,79.0999984741211,431.0,155.68214416503906,6374.75732421875,35.16604232788086,13.67661190032959,82.38819122314453,3.935239791870117,151.11419677734375,6050.9755859375,33.95893096923828,13.903423309326172,82.13035583496094,3.96626353263855,146.95504760742188,5772.99853515625,33.11444854736328,14.431272506713867,81.52068328857422,4.048059940338135,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:50:59.362036,24.649999618530273,80.20000076293945,0.7708,4.988777003302574,4.988777003302574,10.748354006605148
12354,12354,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.64641571044922,70.33058166503906,24.799999237060547,80.0,422.0,24.39999961853028,77.80000305175781,430.0,153.8640594482422,6374.75732421875,34.733123779296875,13.671191215515137,82.40034484863281,3.928475856781006,151.26101684570312,6050.37451171875,33.999481201171875,13.917073249816896,82.103759765625,3.979161024093628,147.09527587890625,5779.96240234375,33.14615631103516,14.427772521972656,81.52412414550781,4.048141479492188,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 16:52:00.231325,24.599999427795414,78.9000015258789,0.7708,5.02442951430559,5.02442951430559,10.81965902861118
12355,12355,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.54803466796875,70.43547821044922,24.700000762939453,78.4000015258789,422.0,24.200000762939453,77.19999694824219,429.0,155.0125274658203,6378.7099609375,35.0264778137207,13.696959495544434,82.37359619140625,3.92945408821106,151.64956665039062,6052.8251953125,34.0686149597168,13.902522087097168,82.13427734375,3.963278293609619,147.0169677734375,5774.984375,32.826988220214844,14.406610488891602,81.54287719726562,4.050532817840576,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:53:01.102476,24.450000762939453,77.79999923706055,0.7708,5.061235330896378,5.061235330896378,10.893270661792755
12356,12356,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.44965362548828,69.74464416503906,24.5,76.0,421.0,24.200000762939453,75.5999984741211,429.0,155.6456298828125,6378.7099609375,35.22596740722656,13.666898727416992,82.40156555175781,3.931548595428467,151.569580078125,6052.00634765625,34.06123352050781,13.901082038879396,82.12163543701172,3.9772908687591553,146.70419311523438,5779.025390625,33.04990768432617,14.455581665039062,81.48563385009766,4.058831691741943,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:54:01.927178,24.350000381469727,75.79999923706055,0.7708,5.06238999651432,5.06238999651432,10.89557999302864
12357,12357,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.35127639770508,70.30165100097656,24.299999237060547,74.4000015258789,420.0,24.0,74.80000305175781,428.0,155.44618225097656,6378.7099609375,35.13473892211914,13.737344741821287,82.33362579345703,3.9290339946746826,151.74319458007812,6052.82470703125,34.03178024291992,13.94876766204834,82.08428192138672,3.966955423355103,147.03472900390625,5780.40478515625,33.15350341796875,14.4407958984375,81.51092529296875,4.048274517059326,0.0,0.0,1.5,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:55:02.795491,24.149999618530273,74.60000228881836,0.7708,5.134852404198649,5.134852404198649,11.040504808397298
12358,12358,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.25289535522461,69.99059295654297,24.100000381469727,73.9000015258789,419.0,23.89999961853028,74.30000305175781,427.0,155.65777587890625,6378.7099609375,35.1441535949707,13.660048484802246,82.40624237060547,3.933725357055664,151.0782012939453,6051.28369140625,33.86449432373047,13.91064739227295,82.12154388427734,3.967825174331665,146.81512451171875,5775.83251953125,33.0684700012207,14.431275367736816,81.51856231689453,4.050200462341309,0.0,0.0,1.5199999809265137,6.210000038146973,23.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 16:56:03.681361,24.000000000000004,74.10000228881836,0.7708,5.171658900804516,5.171658900804516,11.114117801609034
12359,12359,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.15451431274414,69.9001693725586,24.0,76.80000305175781,418.0,23.799999237060547,76.9000015258789,427.0,155.43772888183594,6376.423828125,35.10786819458008,13.689773559570312,82.37633514404297,3.933928966522217,151.31959533691406,6046.5302734375,34.02136993408203,13.961312294006348,82.05567932128906,3.9830496311187744,146.83799743652344,5775.20654296875,33.05191802978516,14.439216613769531,81.50979614257812,4.050997734069824,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:57:04.530991,23.899999618530273,76.85000228881836,0.7708,5.172813566422463,5.172813566422463,11.116427132844926
12360,12360,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.15451431274414,70.12080383300781,24.100000381469727,79.4000015258789,417.0,23.89999961853028,79.69999694824219,426.0,155.6328125,6376.423828125,35.21836471557617,13.651216506958008,82.41590118408203,3.932870626449585,151.7117156982422,6052.37353515625,34.055999755859375,13.899224281311035,82.14041137695312,3.9603893756866455,146.86399841308594,5779.00830078125,33.082122802734375,14.436290740966797,81.51422119140625,4.049479007720947,0.0,0.0,1.5099999904632568,6.210000038146973,23.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:58:05.422570,24.000000000000004,79.54999923706055,0.7708,5.101508544416425,5.101508544416425,10.973817088832849
12361,12361,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,31.067710876464844,70.63801574707031,24.299999237060547,80.9000015258789,416.0,24.0,81.5,424.0,155.63780212402344,6374.3828125,35.188472747802734,13.692582130432127,82.37086486816406,3.936561346054077,152.05125427246094,6051.88525390625,34.18479919433594,13.935174942016602,82.08401489257812,3.980820417404175,146.8556365966797,5774.072265625,33.03156661987305,14.448497772216797,81.50157165527344,4.0499420166015625,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 16:59:07.109251,24.149999618530273,81.20000076293945,0.7708,4.9326567181921,4.9326567181921,10.6361134363842
12362,12362,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.95775604248047,70.9743881225586,24.5,82.0,415.0,24.100000381469727,82.5999984741211,424.0,154.30322265625,6374.3828125,34.81166076660156,13.680703163146973,82.3894271850586,3.929881811141968,151.49851989746094,6051.9091796875,34.08426284790039,13.927918434143066,82.10123443603516,3.970872402191162,146.6392364501953,5777.52978515625,33.03485870361328,14.416275024414062,81.5280532836914,4.055684566497803,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:00:07.945798,24.300000190734863,82.29999923706055,0.7708,4.747296165697574,4.747296165697574,10.265392331395148
12363,12363,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.908565521240234,72.20775604248047,24.600000381469727,83.4000015258789,414.0,24.299999237060547,84.0999984741211,422.0,155.73033142089844,6373.6494140625,35.20703887939453,13.691458702087402,82.37387084960938,3.9346764087677,151.49598693847656,6051.9326171875,34.07585144042969,13.907716751098633,82.12366485595703,3.968653440475464,146.79116821289062,5774.1640625,33.03672409057617,14.417614936828612,81.53722381591797,4.045173168182373,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:01:08.870039,24.449999809265137,83.75,0.7708,4.6052641345095635,4.6052641345095635,9.981328269019127
12364,12364,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.78125,71.47352600097656,24.799999237060547,84.19999694824219,417.0,24.39999961853028,84.9000015258789,422.0,154.19215393066406,6373.6494140625,34.83192443847656,13.709833145141602,82.35596466064453,3.93422794342041,151.59054565429688,6055.42431640625,34.05870056152344,13.94799518585205,82.08124542236328,3.970782995223999,145.66531372070312,5777.10400390625,32.75852966308594,14.430415153503418,81.51609802246094,4.053499221801758,0.0,0.2000000029802322,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:02:09.765516,24.599999427795414,84.54999923706055,0.7708,4.407525267384051,4.407525267384051,9.585850534768102
12365,12365,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.65972137451172,71.05396270751953,24.799999237060547,83.5,427.0,24.5,83.9000015258789,425.0,154.0909881591797,6376.56396484375,34.77301406860352,13.67104434967041,82.40385437011719,3.925114870071411,151.2651824951172,6053.3388671875,33.95061492919922,13.902311325073242,82.12165832519531,3.97604250907898,146.98492431640625,5775.19580078125,33.11173248291016,14.460339546203612,81.48055267333984,4.059112071990967,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:03:10.596977,24.649999618530273,83.70000076293945,0.7708,4.28521707379818,4.28521707379818,9.34123414759636
12366,12366,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.68286895751953,71.41204071044922,24.799999237060547,82.0999984741211,441.0,24.5,80.9000015258789,432.0,155.6698455810547,6376.56396484375,35.161659240722656,13.649702072143556,82.41549682617188,3.934778213500977,151.567138671875,6050.4228515625,34.07757568359375,13.895858764648438,82.1219482421875,3.982217788696289,146.88153076171875,5773.09375,33.06622314453125,14.446587562561035,81.49144744873047,4.061991214752197,0.0,0.0,1.5,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:04:11.481503,24.649999618530273,81.5,0.7708,4.301722399992943,4.301722399992943,9.374244799985885
12367,12367,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.56134033203125,71.79542541503906,24.799999237060547,81.5,458.0,24.39999961853028,79.69999694824219,441.0,155.7902069091797,6376.56396484375,35.21882629394531,13.672603607177734,82.39338684082031,3.934058666229248,151.75576782226562,6057.31591796875,34.12677001953125,13.907692909240724,82.11846923828125,3.97383189201355,145.65919494628906,5780.12451171875,32.7628288269043,14.417901039123535,81.52991485595703,4.052225112915039,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:05:12.319668,24.599999427795414,80.5999984741211,0.7708,4.250719228413103,4.250719228413103,9.272238456826205
12368,12368,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.46295928955078,71.71947479248047,24.799999237060547,80.0999984741211,476.0,24.299999237060547,78.0999984741211,456.0,155.89976501464844,6376.56396484375,35.264102935791016,13.657196998596191,82.4043960571289,3.938458204269409,151.5335693359375,6050.5341796875,34.07991027832031,13.92708683013916,82.09574890136719,3.9771840572357178,146.7631378173828,5780.85107421875,33.03923416137695,14.422718048095703,81.52611541748047,4.051197528839111,0.0,0.0,1.5,6.210000038146973,23.299999237060547,True,False,1,7,24.0,True,False,False,False,False,2023-04-18 17:06:13.225566,24.549999237060547,79.0999984741211,0.7708,4.216221383028031,4.216221383028031,9.20324276605606
12369,12369,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.477428436279297,71.78096008300781,24.700000762939453,78.30000305175781,492.0,24.200000762939453,76.9000015258789,472.0,154.2393035888672,6378.85986328125,34.79835510253906,13.721753120422363,82.34764862060547,3.930620193481445,151.8895721435547,6051.82421875,34.15908432006836,13.907597541809082,82.12213897705078,3.970269918441773,145.66380310058594,5773.15185546875,32.79407501220703,14.422492027282717,81.54501342773438,4.032504558563232,0.0,0.0,1.5,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:07:14.146185,24.450000762939453,77.60000228881836,0.7708,4.297842233905792,4.297842233905792,9.366484467811585
12370,12370,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.48900604248047,71.97988891601562,24.5,76.4000015258789,511.0,24.100000381469727,75.30000305175781,492.0,154.195556640625,6378.85986328125,34.81056213378906,13.653555870056152,82.40947723388672,3.9369728565216064,151.6076202392578,6050.57763671875,34.07429122924805,13.869915962219238,82.16412353515625,3.9659676551818848,146.92015075683594,5779.73876953125,33.12134552001953,14.411422729492188,81.54670715332031,4.041932106018066,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:08:15.065437,24.300000190734863,75.85000228881836,0.7708,4.413055150072575,4.413055150072575,9.59691030014515
12371,12371,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.46295928955078,71.94371795654297,24.299999237060547,74.5999984741211,532.0,24.0,75.0,511.0,154.26693725585938,6378.85986328125,34.87434387207031,13.65488624572754,82.41097259521484,3.934189319610596,152.25794982910156,6052.42138671875,34.296600341796875,13.949040412902832,82.06961059570312,3.98136568069458,146.99903869628906,5774.85986328125,33.11599349975586,14.44968032836914,81.49949645996094,4.0508646965026855,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:09:16.616312,24.149999618530273,74.79999923706055,0.7708,4.501440111021996,4.501440111021996,9.773680222043993
12372,12372,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.517940521240234,72.08839416503906,24.100000381469727,73.9000015258789,551.0,23.799999237060547,74.69999694824219,531.0,155.98336791992188,6377.58984375,35.25640106201172,13.652645111083984,82.41082763671875,3.936576843261719,151.3145751953125,6050.248046875,34.0400276184082,13.906136512756348,82.12910461425781,3.964799165725708,147.22244262695312,5770.0849609375,33.19069290161133,14.401226997375488,81.55598449707031,4.04285192489624,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 17:10:17.600536,23.949999809265137,74.29999923706055,0.7708,4.6832537048220635,4.6832537048220635,10.137307409644126
12373,12373,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.364585876464844,72.8298568725586,24.200000762939453,78.30000305175781,570.0,23.799999237060547,78.80000305175781,551.0,153.97720336914062,6377.58984375,34.70470428466797,13.679872512817385,82.39308166503906,3.927059173583984,151.9552764892578,6050.0283203125,34.15756607055664,13.894866943359377,82.13601684570312,3.9690983295440674,145.72262573242188,5777.7841796875,32.782081604003906,14.406071662902832,81.55461883544922,4.039369106292725,0.0,0.0,1.5,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:11:18.537839,24.0,78.55000305175781,0.7708,4.538252047748565,4.538252047748565,9.84730409549713
12374,12374,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.303821563720703,73.79557800292969,24.299999237060547,80.69999694824219,588.0,23.799999237060547,81.19999694824219,567.0,155.9753875732422,6378.0361328125,35.26425552368164,13.665433883666992,82.40966033935547,3.924964427947998,152.36767578125,6055.4091796875,34.28193283081055,13.899847030639648,82.13291931152344,3.9672906398773193,147.27662658691406,5776.67724609375,33.18928527832031,14.455107688903809,81.48543548583984,4.059500217437744,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 17:12:19.389652,24.049999237060547,80.94999694824219,0.7708,4.459272375469208,4.459272375469208,9.689344750938417
12375,12375,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.364585876464844,74.12832641601562,24.39999961853028,81.5,608.0,24.0,82.80000305175781,584.0,154.38514709472656,6378.0361328125,34.885257720947266,13.66868495941162,82.39771270751953,3.93361496925354,151.72718811035156,6054.66064453125,34.1058235168457,13.88416576385498,82.14397430419922,3.971860408782959,147.1425018310547,5778.376953125,33.15401077270508,14.445843696594238,81.50386810302734,4.050323963165283,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:13:20.277107,24.19999980926514,82.1500015258789,0.7708,4.39564268375158,4.39564268375158,9.562085367503162
12376,12376,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.26620483398437,76.0525131225586,24.5,82.4000015258789,626.0,24.100000381469727,83.69999694824219,601.0,155.6937255859375,6379.599609375,35.160552978515625,13.676969528198242,82.3905258178711,3.932546854019165,151.6549530029297,6057.0751953125,34.11663818359375,13.88288116455078,82.14459228515625,3.972544431686402,147.66429138183594,5776.841796875,33.308292388916016,14.401657104492188,81.5567398071289,4.041660785675049,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:14:21.175789,24.300000190734863,83.04999923706055,0.7708,4.254187305357454,4.254187305357454,9.279174610714907
12377,12377,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.31539535522461,76.59504699707031,24.700000762939453,83.19999694824219,645.0,24.299999237060547,84.30000305175781,618.0,155.7539825439453,6379.599609375,35.19133377075195,13.68402099609375,82.38154602050781,3.9344732761383057,151.91160583496094,6053.7197265625,34.09375,13.91525936126709,82.1103286743164,3.974485158920288,147.05210876464844,5776.10400390625,33.11191177368164,14.434904098510742,81.52212524414062,4.042998313903809,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:15:22.077195,24.5,83.75,0.7708,4.14665311955452,4.14665311955452,9.06410623910904
12378,12378,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.26620483398437,75.82465362548828,24.799999237060547,83.80000305175781,660.0,24.39999961853028,84.9000015258789,637.0,155.88931274414062,6378.9072265625,35.21087646484375,13.687362670898438,82.38066101074219,3.931995868682861,151.49855041503906,6053.2080078125,34.078948974609375,13.8777494430542,82.1477279663086,3.974547147750856,147.60520935058594,5776.18310546875,33.28129959106445,14.386369705200195,81.56441497802734,4.049222469329834,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:16:22.977734,24.599999427795414,84.35000228881836,0.7708,4.040273599369521,4.040273599369521,8.851347198739042
12379,12379,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.167823791503903,75.54615020751953,24.89999961853028,81.9000015258789,678.0,24.5,82.30000305175781,657.0,155.6388397216797,6378.9072265625,35.15359115600586,13.704822540283203,82.351806640625,3.9433727264404297,151.85702514648438,6051.837890625,34.17198944091797,13.936896324157717,82.0970687866211,3.966035842895508,146.90216064453125,5775.40380859375,33.0742301940918,14.451339721679688,81.49983215332031,4.048827171325684,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:17:23.924623,24.69999980926514,82.10000228881836,0.7708,3.898818220975394,3.898818220975394,8.568436441950787
12380,12380,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,30.14178466796875,75.42317199707031,24.89999961853028,82.0,698.0,24.5,80.9000015258789,679.0,155.9550323486328,6378.9072265625,35.24942779541016,13.706279754638672,82.35242462158203,3.941364288330078,151.7239990234375,6053.23974609375,34.061946868896484,13.954315185546877,82.07486724853516,3.970868349075317,147.38377380371094,5775.98193359375,33.241249084472656,14.426602363586426,81.52332305908203,4.050086498260498,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:18:24.977905,24.69999980926514,81.45000076293945,0.7708,3.880251089036462,3.880251089036462,8.531302178072924
12381,12381,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.968170166015625,76.4865493774414,24.799999237060547,81.0999984741211,719.0,24.39999961853028,79.4000015258789,703.0,155.64866638183594,6378.9072265625,35.18745803833008,13.658421516418455,82.4082260131836,3.933403968811035,151.9547119140625,6051.47705078125,34.171329498291016,13.892874717712402,82.12859344482422,3.978582382202149,145.7292938232422,5777.4384765625,32.71879196166992,14.395133972167969,81.56244659423828,4.0424675941467285,0.0,0.0,1.5,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:19:26.671608,24.599999427795414,80.25,0.7708,3.827760724461076,3.827760724461076,8.426321448922153
12382,12382,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.86978912353516,77.0290756225586,24.700000762939453,80.0999984741211,740.0,24.200000762939453,78.5,723.0,155.3554229736328,6374.732421875,35.08478164672852,13.664844512939451,82.40791320800781,3.9272286891937256,151.999267578125,6047.34716796875,34.20259094238281,13.951079368591309,82.06900787353516,3.9799399375915527,147.1026153564453,5779.66259765625,33.14078903198242,14.446213722229004,81.50180053710938,4.051990985870361,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:20:27.725661,24.450000762939453,79.29999923706055,0.7708,3.8645665410518673,3.8645665410518673,8.499933082103734
12383,12383,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.78298568725586,76.73249053955078,24.700000762939453,78.30000305175781,757.0,24.100000381469727,77.80000305175781,742.0,155.9141082763672,6374.732421875,35.19808578491211,13.672755241394045,82.3854751586914,3.941817283630371,151.97438049316406,6051.53662109375,34.19142150878906,13.93649196624756,82.09761047363281,3.9659407138824463,145.48854064941406,5774.77783203125,32.67866516113281,14.428194046020508,81.5293960571289,4.042423725128174,0.0,0.0,1.5199999809265137,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:21:28.812169,24.40000057220459,78.05000305175781,0.7708,3.83832407882452,3.83832407882452,8.44744815764904
12384,12384,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.67303466796875,76.53356170654297,24.600000381469727,76.69999694824219,779.0,24.0,77.0999984741211,765.0,155.60061645507812,6374.732421875,35.1214714050293,13.678767204284668,82.38423919677734,3.937014579772949,151.80953979492188,6054.28173828125,34.13782501220703,13.915098190307615,82.09972381591797,3.985182523727417,147.4921112060547,5778.73388671875,33.23704147338867,14.403684616088867,81.55126953125,4.0450825691223145,0.0,0.0,1.5099999904632568,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:22:29.766562,24.300000190734863,76.89999771118164,0.7708,3.83122880140543,3.83122880140543,8.43325760281086
12385,12385,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.57465362548828,76.64207458496094,24.39999961853028,75.0,802.0,23.89999961853028,77.4000015258789,787.0,155.93682861328125,6374.732421875,35.1792106628418,13.682205200195312,82.38190460205078,3.935940742492676,151.94711303710938,6055.1171875,34.195919036865234,13.888559341430664,82.1520767211914,3.959405422210693,145.7392120361328,5776.4521484375,32.71573638916016,14.3922119140625,81.56202697753906,4.045778751373291,0.0,0.0,1.5299999713897705,6.210000038146973,23.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 17:23:30.809914,24.14999961853028,76.20000076293945,0.7708,3.868035978026385,3.868035978026385,8.50687195605277
12386,12386,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.57465362548828,77.0290756225586,24.200000762939453,75.80000305175781,829.0,23.799999237060547,76.9000015258789,813.0,154.1038818359375,6375.33642578125,34.73502731323242,13.689770698547363,82.37061309814453,3.939652919769287,152.1371307373047,6051.08984375,34.15923309326172,13.921817779541016,82.10081481933594,3.977396488189697,147.20155334472656,5775.4453125,33.15348052978516,14.430322647094728,81.52587890625,4.04383659362793,0.0,0.0,1.5,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:24:31.849195,24.0,76.35000228881836,0.7708,3.9749928310203555,3.9749928310203555,8.720785662040711
12387,12387,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.47627639770508,77.9296875,24.200000762939453,79.4000015258789,851.0,23.799999237060547,80.5999984741211,832.0,155.80117797851562,6375.33642578125,35.28643798828125,13.699082374572754,82.36721801757812,3.933707237243652,151.86561584472656,6052.13427734375,34.0599250793457,13.900801658630373,82.12686920166016,3.9723291397094727,146.9943084716797,5779.10009765625,33.023494720458984,14.421479225158691,81.5224380493164,4.056112766265869,0.0,0.0,1.5,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:25:32.736755,24.0,80.0,0.7708,3.9048451946926144,3.9048451946926144,8.58049038938523
12388,12388,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.47627639770508,77.0290756225586,24.299999237060547,81.0,871.0,23.89999961853028,82.19999694824219,849.0,154.0087127685547,6374.99267578125,34.75859832763672,13.688007354736328,82.37850952148438,3.933507680892944,151.47085571289062,6053.162109375,34.06623458862305,13.889633178710938,82.14300537109375,3.967387199401856,147.51161193847656,5776.931640625,33.21852493286133,14.40969944000244,81.5508804321289,4.03943395614624,0.0,0.0,1.5,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:26:33.707783,24.099999427795414,81.5999984741211,0.7708,3.833540852701664,3.833540852701664,8.437881705403328
12389,12389,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.37789535522461,78.29137420654297,24.39999961853028,82.0999984741211,893.0,24.0,83.5,865.0,156.07997131347656,6374.99267578125,35.300907135009766,13.698866844177246,82.3675765991211,3.933588743209839,151.6588592529297,6050.93896484375,34.077239990234375,13.903276443481444,82.13291931152344,3.963790416717529,147.35231018066406,5773.5927734375,33.148292541503906,14.469338417053224,81.48517608642578,4.04551887512207,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:27:34.704252,24.19999980926514,82.79999923706055,0.7708,3.6920854743075346,3.6920854743075346,8.15497094861507
12390,12390,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.37789535522461,80.11429595947266,24.5,82.9000015258789,912.0,24.200000762939453,84.4000015258789,884.0,155.55995178222656,6369.72265625,35.09203338623047,13.708247184753418,82.36425018310547,3.927525043487549,151.96009826660156,6056.13623046875,34.1136360168457,13.911279678344728,82.1200180053711,3.968745708465576,147.1291046142578,5775.58056640625,33.121116638183594,14.442778587341309,81.50654602050781,4.050702095031738,0.0,0.0,1.5,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:28:35.786819,24.350000381469727,83.6500015258789,0.7708,3.5851279412984853,3.5851279412984853,7.941055882596971
12391,12391,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.27661895751953,78.75434112548828,24.700000762939453,83.5999984741211,928.0,24.299999237060547,84.80000305175781,899.0,156.00514221191406,6369.72265625,35.23586654663086,13.697149276733398,82.36610412597656,3.936790704727173,152.34999084472656,6050.87548828125,34.32108688354492,13.89132308959961,82.13201904296875,3.97668719291687,145.7127227783203,5772.478515625,32.77761459350586,14.428175926208496,81.53024291992188,4.041674613952637,0.0,0.0,1.5199999809265137,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:29:37.567858,24.5,84.20000076293945,0.7708,3.405956206111908,3.405956206111908,7.582712412223817
12392,12392,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.178241729736328,78.26244354248047,24.799999237060547,84.5999984741211,934.0,24.39999961853028,85.5,910.0,154.17669677734375,6373.0380859375,34.75558853149414,13.720410346984863,82.345703125,3.933868885040283,151.78733825683594,6050.4423828125,34.117286682128906,13.937856674194336,82.08402252197266,3.9781572818756095,147.49923706054688,5776.39111328125,33.248050689697266,14.449345588684082,81.49922180175781,4.051465034484863,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 17:30:38.661155,24.599999427795414,85.04999923706055,0.7708,3.264504227793214,3.264504227793214,7.299808455586429
12393,12393,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,29.07986068725586,80.10706329345703,24.799999237060547,81.5999984741211,938.0,24.39999961853028,82.0999984741211,921.0,154.10519409179688,6373.0380859375,34.763877868652344,13.66450023651123,82.40806579589844,3.9274299144744873,151.7164306640625,6056.1513671875,34.132659912109375,13.947227478027344,82.08283996582031,3.969945907592773,147.4064483642578,5778.205078125,33.20303726196289,14.495448112487791,81.45022583007812,4.0543532371521,0.0,0.0,1.4900000095367432,6.21999979019165,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 17:31:39.654908,24.599999427795414,81.8499984741211,0.7708,3.1943538714051223,3.1943538714051223,7.159507742810245
12394,12394,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.98147964477539,79.09794616699219,24.799999237060547,83.0,940.0,24.39999961853028,82.19999694824219,929.0,155.70225524902344,6373.0380859375,35.167816162109375,13.669525146484377,82.40293884277344,3.927544116973877,152.24697875976562,6058.29541015625,34.233699798583984,13.955430030822754,82.0680923461914,3.9765024185180655,145.75192260742188,5774.236328125,32.803611755371094,14.41170597076416,81.5374526977539,4.050853252410889,0.0,0.0,1.5,6.21999979019165,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 17:32:40.570095,24.599999427795414,82.5999984741211,0.7708,3.12420351501703,3.12420351501703,7.01920703003406
12395,12395,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.88309860229492,79.12688446044922,24.700000762939453,81.9000015258789,940.0,24.200000762939453,80.4000015258789,933.0,155.96287536621094,6373.0380859375,35.26165008544922,13.683242797851562,82.38089752197266,3.935880899429321,152.28399658203125,6056.82421875,34.194549560546875,13.918025016784668,82.10904693603516,3.972981452941896,147.37559509277344,5773.0927734375,33.184547424316406,14.446599006652832,81.5047607421875,4.048618316650391,0.0,0.0,1.5199999809265137,6.21999979019165,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 17:33:41.485480,24.450000762939453,81.1500015258789,0.7708,3.161009331607816,3.161009331607816,7.092818663215631
