,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12396,12396,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.88309860229492,79.59707641601562,24.600000381469727,80.80000305175781,939.0,24.100000381469727,79.69999694824219,934.0,155.9729461669922,6374.5234375,35.28155899047852,13.665213584899902,82.40605163574219,3.92872953414917,151.66090393066406,6055.25634765625,34.07615661621094,13.941950798034668,82.08763885498047,3.9704439640045166,147.29786682128906,5775.89501953125,33.209957122802734,14.478541374206545,81.4657211303711,4.055789947509766,0.0,0.0,1.5,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:34:42.503087,24.350000381469727,80.25,0.7708,3.2323143536138508,3.2323143536138508,7.235428707227702
12397,12397,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.78472137451172,79.61878204345703,24.600000381469727,81.19999694824219,936.0,24.100000381469727,82.4000015258789,934.0,156.04945373535156,6374.5234375,35.289676666259766,13.69831085205078,82.36685180664062,3.934875726699829,152.1699981689453,6051.0009765625,34.266876220703125,13.91140365600586,82.11589050292969,3.972707986831665,147.34107971191406,5780.8974609375,33.17300796508789,14.423378944396973,81.52828979492188,4.048351287841797,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:35:43.404451,24.350000381469727,81.79999923706055,0.7708,3.1621667172861097,3.1621667172861097,7.095133434572219
12398,12398,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.68634033203125,79.49580383300781,24.700000762939453,82.0,932.0,24.100000381469727,83.5,934.0,154.32403564453125,6376.93798828125,34.89490509033203,13.680720329284668,82.37947082519531,3.939854860305786,151.7378387451172,6050.95556640625,34.15205764770508,13.915376663208008,82.10713958740234,3.9775195121765137,147.38812255859375,5774.931640625,33.21220016479492,14.424249649047852,81.52680206298828,4.048962593078613,0.0,0.0,1.5,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:36:44.372214,24.40000057220459,82.75,0.7708,3.0563638498950008,3.0563638498950008,6.883527699790001
12399,12399,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.68634033203125,79.49580383300781,24.799999237060547,82.69999694824219,926.0,24.200000762939453,84.30000305175781,933.0,156.08973693847656,6376.93798828125,35.296722412109375,13.715554237365724,82.35344696044922,3.931036710739136,152.05442810058594,6055.66748046875,34.19691848754883,13.889321327209473,82.1418685913086,3.968815088272095,147.48695373535156,5773.833984375,33.253055572509766,14.463030815124512,81.48479461669922,4.052176475524902,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:37:45.322099,24.5,83.5,0.7708,2.985059507904053,2.985059507904053,6.740919015808107
12400,12400,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.585071563720703,78.72540283203125,24.89999961853028,83.4000015258789,917.0,24.39999961853028,85.19999694824219,931.0,155.96697998046875,6373.78759765625,35.286190032958984,13.692704200744627,82.36700439453125,3.9402711391448975,152.35345458984375,6050.94873046875,34.29316711425781,13.935505867004396,82.09077453613281,3.9737586975097656,147.362060546875,5773.6162109375,33.225807189941406,14.46107578277588,81.49007415771484,4.048844814300537,0.0,0.0,1.5,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:38:46.355051,24.64999961853028,84.29999923706055,0.7708,2.8058932128381677,2.8058932128381677,6.382586425676335
12401,12401,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.585071563720703,78.75434112548828,25.0,82.80000305175781,910.0,24.39999961853028,82.5,928.0,154.30984497070312,6373.78759765625,34.85280227661133,13.710927963256836,82.34979248046875,3.939268350601196,151.78530883789062,6048.142578125,34.1299934387207,13.912883758544922,82.11076354980469,3.976381540298462,147.37721252441406,5773.95068359375,33.195438385009766,14.46456241607666,81.48819732666016,4.047244548797607,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:39:48.167253,24.69999980926514,82.6500015258789,0.7708,2.770240701835153,2.770240701835153,6.311281403670305
12402,12402,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.585071563720703,78.63860321044922,25.0,81.9000015258789,900.0,24.39999961853028,81.0999984741211,922.0,156.05267333984375,6373.78759765625,35.265350341796875,13.688258171081545,82.37125396728516,3.940486907958984,151.51564025878906,6050.4677734375,34.043601989746094,13.913951873779297,82.1140365600586,3.9720218181610094,147.2677001953125,5777.3662109375,33.15835952758789,14.464091300964355,81.48294830322266,4.0529985427856445,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:40:49.187011,24.69999980926514,81.5,0.7708,2.770240701835153,2.770240701835153,6.311281403670305
12403,12403,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.585071563720703,79.00390625,24.89999961853028,80.5999984741211,891.0,24.299999237060547,79.80000305175781,917.0,153.9822235107422,6373.78759765625,34.7291145324707,13.687124252319336,82.37893676757812,3.933919906616211,151.69898986816406,6052.77001953125,34.137630462646484,13.901861190795898,82.11907196044922,3.979028224945069,147.21986389160156,5781.8291015625,33.1400032043457,14.451545715332031,81.50006103515625,4.048412322998047,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:41:50.235468,24.599999427795414,80.20000076293945,0.7708,2.8415457238411874,2.8415457238411874,6.453891447682375
12404,12404,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.486690521240234,79.49580383300781,24.89999961853028,79.19999694824219,882.0,24.200000762939453,78.4000015258789,910.0,156.075927734375,6376.787109375,35.245643615722656,13.642895698547363,82.4238510131836,3.9332780838012695,152.15919494628906,6050.935546875,34.26186752319336,13.916778564453123,82.10780334472656,3.9754154682159424,145.8706512451172,5779.4140625,32.78447723388672,14.389341354370115,81.56652069091797,4.044181823730469,0.0,0.8999999761581421,1.5,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:42:51.234699,24.550000190734867,78.79999923706055,0.7708,2.8070471984410266,2.8070471984410266,6.3848943968820535
12405,12405,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.38830947875977,79.2498550415039,24.799999237060547,77.69999694824219,882.0,24.100000381469727,77.4000015258789,907.0,156.10211181640625,6376.787109375,35.302154541015625,13.67263889312744,82.39173126220703,3.935672283172608,152.16323852539062,6052.10595703125,34.20294570922852,13.883008003234863,82.1460189819336,3.970999240875244,147.10023498535156,5780.12060546875,33.08806610107422,14.44111442565918,81.5014419555664,4.057478904724121,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:43:52.233266,24.449999809265137,77.54999923706055,0.7708,2.808201864058974,2.808201864058974,6.387203728117948
12406,12406,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.38830947875977,79.50303649902344,24.700000762939453,75.4000015258789,886.0,23.89999961853028,76.30000305175781,906.0,155.7610321044922,6376.787109375,35.160396575927734,13.681178092956545,82.38899993896484,3.929869413375856,152.03933715820312,6052.92236328125,34.17893600463867,13.927236557006836,82.09571838378906,3.9770760536193848,145.51568603515625,5771.845703125,32.667274475097656,14.41252326965332,81.53350067138672,4.054024696350098,0.0,0.2000000029802322,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:44:53.269281,24.300000190734867,75.85000228881836,0.7708,2.9151587170529365,2.9151587170529365,6.601117434105873
12407,12407,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.191551208496094,79.6875,24.39999961853028,71.69999694824219,894.0,23.799999237060547,74.69999694824219,906.0,156.1050262451172,6376.787109375,35.27055740356445,13.680322647094728,82.37649536132812,3.943199872970581,151.9149169921875,6051.4189453125,34.20059585571289,13.935585975646973,82.08695983886719,3.977416038513184,145.2730712890625,5776.1015625,32.56168365478516,14.41829776763916,81.53925323486328,4.042489051818848,0.0,0.0,1.5199999809265137,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:45:54.162951,24.099999427795414,73.19999694824219,0.7708,2.917470768349168,2.917470768349168,6.605741536698336
12408,12408,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.194446563720703,80.23726654052734,24.200000762939453,73.80000305175781,905.0,23.600000381469727,76.0,909.0,155.94468688964844,6377.61181640625,35.2182502746582,13.656743049621582,82.41572570800781,3.927570819854736,152.24879455566406,6054.3720703125,34.25745391845703,13.913331985473633,82.11650848388672,3.970148086547852,147.24708557128906,5775.357421875,33.17011642456055,14.450380325317385,81.50421142578125,4.04544734954834,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:46:55.257874,23.90000057220459,74.9000015258789,0.7708,3.062143978135586,3.062143978135586,6.895087956271173
12409,12409,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.18286895751953,80.48321533203125,24.200000762939453,77.80000305175781,909.0,23.600000381469727,79.69999694824219,911.0,156.24757385253906,6377.61181640625,35.39149856567383,13.699395179748535,82.36475372314453,3.935878038406372,151.66567993164062,6052.9765625,34.107521057128906,13.90342903137207,82.12593841552734,3.970672607421875,147.2847442626953,5779.65576171875,33.19097137451172,14.37907886505127,81.57719421386719,4.043756484985352,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:47:56.173157,23.90000057220459,78.75,0.7708,3.053888594977856,3.053888594977856,6.8785771899557115
12410,12410,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.093170166015625,80.36024475097656,24.299999237060547,79.9000015258789,910.0,23.700000762939453,81.80000305175781,912.0,155.8126983642578,6377.16357421875,35.13402557373047,13.66671085357666,82.39094543457031,3.9423444271087646,151.75094604492188,6050.79736328125,34.0169792175293,13.92977523803711,82.0965576171875,3.973716735839844,147.1732940673828,5779.2109375,33.12977600097656,14.452086448669434,81.4987564086914,4.049180507659912,0.0,0.0,1.5099999904632568,6.21999979019165,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:48:57.126801,24.0,80.85000228881836,0.7708,2.918624753952026,2.918624753952026,6.608049507904052
12411,12411,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.093170166015625,80.84852600097656,24.39999961853028,81.0999984741211,910.0,23.799999237060547,83.0999984741211,913.0,156.14163208007812,6377.16357421875,35.32298278808594,13.66904067993164,82.39344787597656,3.93752384185791,152.17984008789062,6056.80908203125,34.24878692626953,13.92840576171875,82.10040283203125,3.971189975738525,145.9021759033203,5775.42333984375,32.835227966308594,14.452085494995115,81.50215148925781,4.045844554901123,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:50:01.177635,24.099999427795414,82.0999984741211,0.7708,2.8473204119610758,2.8473204119610758,6.465440823922151
12412,12412,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,28.093170166015625,80.9787368774414,24.5,82.5999984741211,910.0,24.0,84.30000305175781,912.0,153.95338439941406,6375.36474609375,34.7026252746582,13.648970603942873,82.40986633300781,3.9411566257476807,151.6999969482422,6050.3662109375,34.10890197753906,13.911264419555664,82.11331176757812,3.975461483001709,147.495361328125,5777.56103515625,33.23102951049805,14.430947303771973,81.50407409667969,4.064974308013916,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:51:02.045103,24.25,83.45000076293945,0.7708,2.7403628789520265,2.7403628789520265,6.251525757904053
12413,12413,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.99478912353516,80.85575866699219,24.700000762939453,83.4000015258789,906.0,24.100000381469727,85.0,911.0,154.13938903808594,6375.36474609375,34.76935195922852,13.70537567138672,82.3723373413086,3.922260284423828,152.2398223876953,6050.65380859375,34.23738098144531,13.923039436340332,82.10379791259766,3.973214626312256,145.93536376953125,5770.35498046875,32.81930923461914,14.41063404083252,81.55328369140625,4.036078929901123,0.0,0.0,1.5199999809265137,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:52:02.895488,24.40000057220459,84.20000076293945,0.7708,2.5632549895548844,2.5632549895548844,5.897309979109769
12414,12414,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.98611068725586,81.22467803955078,24.799999237060547,83.69999694824219,902.0,24.200000762939453,85.5,911.0,155.9776153564453,6381.91748046875,35.22332763671875,13.657915115356444,82.41251373291016,3.929579019546509,152.32623291015625,6053.7353515625,34.25871658325195,13.916851043701172,82.1083755493164,3.974808931350708,145.80044555664062,5778.462890625,32.742340087890625,14.394411087036133,81.56120300292969,4.044415473937988,0.0,0.0,1.5,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:53:03.866051,24.5,84.5999984741211,0.7708,2.4857625102710723,2.4857625102710723,5.742325020542145
12415,12415,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.89641571044922,81.34765625,24.799999237060547,84.0999984741211,895.0,24.299999237060547,85.9000015258789,908.0,156.24264526367188,6381.91748046875,35.3051643371582,13.685992240905762,82.37721252441406,3.936782360076904,151.95518493652344,6054.345703125,34.188236236572266,13.922694206237791,82.10527038574219,3.9720304012298575,147.76124572753906,5779.94140625,33.3155403137207,14.39950466156006,81.55278015136719,4.0477471351623535,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:54:04.837522,24.549999237060547,85.0,0.7708,2.3861539003086087,2.3861539003086087,5.543107800617218
12416,12416,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.89641571044922,81.34765625,24.89999961853028,84.4000015258789,888.0,24.39999961853028,86.0,904.0,154.32179260253906,6379.72509765625,34.81336975097656,13.694519996643066,82.37451934814453,3.93094539642334,151.83279418945312,6057.77685546875,34.118316650390625,13.919700622558594,82.10112762451172,3.9792094230651855,145.92604064941406,5778.291015625,32.81495666503906,14.393752098083496,81.56550598144531,4.040780067443848,0.0,0.0,1.5,6.21999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:55:05.829726,24.64999961853028,85.20000076293945,0.7708,2.314848878302569,2.314848878302569,5.400497756605137
12417,12417,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.89641571044922,81.72381591796875,24.799999237060547,82.30000305175781,888.0,24.39999961853028,82.0,901.0,155.90370178222656,6379.72509765625,35.20912170410156,13.71658706665039,82.3487548828125,3.934685230255127,151.860107421875,6057.18701171875,34.13077545166016,13.916753768920898,82.10770416259766,3.975567817687988,147.1078338623047,5780.103515625,33.10912322998047,14.426424980163574,81.52743530273438,4.046140670776367,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:56:06.757553,24.599999427795414,82.1500015258789,0.7708,2.350501389305589,2.350501389305589,5.471802778611178
12418,12418,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.79513931274414,82.24102783203125,24.799999237060547,82.0,890.0,24.200000762939453,81.0,901.0,156.00933837890625,6379.72509765625,35.2290153503418,13.661806106567385,82.3974380493164,3.940769672393799,151.99404907226562,6052.4697265625,34.18952178955078,13.881239891052246,82.14479064941406,3.974000453948975,145.99766540527344,5774.53564453125,32.847015380859375,14.396406173706056,81.56360626220703,4.0400238037109375,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:57:07.741427,24.5,81.5,0.7708,2.3495908491039277,2.3495908491039277,5.469981698207855
12419,12419,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.79513931274414,82.20848083496094,24.700000762939453,80.69999694824219,896.0,24.100000381469727,79.69999694824219,902.0,155.91281127929688,6379.72509765625,35.24870681762695,13.691691398620604,82.36650085449219,3.941819667816162,151.93528747558594,6050.16015625,34.1527214050293,13.916584968566896,82.11912536621094,3.964303970336914,146.91970825195312,5772.701171875,33.04208755493164,14.459796905517578,81.49220275878906,4.048027515411377,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 17:58:08.703673,24.40000057220459,80.19999694824219,0.7708,2.4208951910948753,2.4208951910948753,5.612590382189751
12420,12420,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.69097137451172,82.78356170654297,24.600000381469727,79.9000015258789,907.0,24.0,80.5999984741211,905.0,155.98582458496094,6377.55908203125,35.205787658691406,13.682815551757812,82.38336181640625,3.9338533878326416,151.90052795410156,6052.04541015625,34.130706787109375,13.893552780151367,82.12783813476562,3.9786341190338135,147.47305297851562,5776.748046875,33.24063873291016,14.427732467651367,81.53247833251953,4.039793491363525,0.0,0.0,1.5,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 17:59:09.796345,24.300000190734863,80.25,0.7708,2.4179235251641273,2.4179235251641273,5.606647050328254
12421,12421,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.696758270263672,82.95355987548828,24.600000381469727,80.9000015258789,917.0,24.0,82.69999694824219,911.0,155.61883544921875,6377.55908203125,35.134422302246094,13.697226524353027,82.37037658691406,3.932428121566773,151.91204833984375,6050.38916015625,34.12178421020508,13.956049919128418,82.07181549072266,3.97217059135437,145.77610778808594,5775.21826171875,32.79119873046875,14.385268211364746,81.57369995117188,4.041046619415283,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:00:11.445442,24.300000190734863,81.79999923706055,0.7708,2.4220498567128184,2.4220498567128184,5.614899713425636
12422,12422,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.552085876464844,83.3224868774414,24.700000762939453,82.30000305175781,920.0,24.100000381469727,84.0,916.0,156.060791015625,6368.93505859375,35.32266998291016,13.69266128540039,82.37229919433594,3.935033798217773,151.78292846679688,6053.32177734375,34.12197494506836,13.893444061279297,82.12944793701172,3.9770939350128174,145.95895385742188,5776.32421875,32.82939910888672,14.392900466918944,81.56671905517578,4.0404157638549805,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:01:12.535184,24.40000057220459,83.1500015258789,0.7708,2.2475865459895132,2.2475865459895132,5.265973091979026
12423,12423,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.421875,83.19950866699219,24.89999961853028,83.0,921.0,24.200000762939453,84.9000015258789,920.0,156.45797729492188,6368.93505859375,35.372493743896484,13.65701675415039,82.40766906738281,3.935335397720337,152.3859100341797,6053.8515625,34.320072174072266,13.8875093460083,82.14362335205078,3.9688990116119385,145.88619995117188,5774.29150390625,32.7861328125,14.398858070373535,81.56022644042969,4.0409255027771,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:02:13.602478,24.550000190734867,83.95000076293945,0.7708,2.04778315305948,2.04778315305948,4.866366306118961
12424,12424,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.59838104248047,82.92823791503906,24.89999961853028,83.19999694824219,920.0,24.299999237060547,84.9000015258789,922.0,154.5612335205078,6380.6220703125,34.87950134277344,13.67738437652588,82.38667297363281,3.935954570770264,151.7291717529297,6054.3876953125,34.06300735473633,13.889201164245604,82.13549041748047,3.9753241539001465,147.21238708496094,5779.8486328125,33.07743835449219,14.40798282623291,81.53837585449219,4.053686141967773,0.0,0.0,1.5199999809265137,6.21999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:03:14.699402,24.599999427795414,84.04999923706055,0.7708,2.1379885143971418,2.1379885143971418,5.046777028794283
12425,12425,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.5,83.43460845947266,24.89999961853028,82.4000015258789,920.0,24.299999237060547,82.0999984741211,923.0,155.75302124023438,6380.6220703125,35.17857360839844,13.665109634399414,82.40128326416016,3.9336016178131104,152.08033752441406,6050.10888671875,34.23345947265625,13.924585342407228,82.10182189941406,3.973620653152466,147.41854858398438,5778.14990234375,33.228782653808594,14.40506362915039,81.55384063720703,4.041120529174805,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:04:15.759375,24.599999427795414,82.25,0.7708,2.06783815800905,2.06783815800905,4.9064763160181
12426,12426,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.5,83.94097137451172,24.89999961853028,81.0999984741211,917.0,24.200000762939453,80.69999694824219,922.0,156.0210723876953,6380.6220703125,35.250003814697266,13.663823127746582,82.4073486328125,3.9288547039031982,151.7860107421875,6055.3642578125,34.023433685302734,13.933337211608888,82.09375,3.972957372665405,145.95436096191406,5777.87353515625,32.784549713134766,14.396358489990234,81.56015014648438,4.043490409851074,0.0,0.0,1.5099999904632568,6.21999979019165,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:05:16.762442,24.550000190734867,80.89999771118164,0.7708,2.10348998899698,2.10348998899698,4.9777799779939595
12427,12427,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.303241729736328,84.18692016601562,24.799999237060547,79.80000305175781,911.0,24.100000381469727,79.0,921.0,154.35777282714844,6380.6220703125,34.827491760253906,13.69530963897705,82.36595153808594,3.938756704330444,151.498779296875,6052.3525390625,34.04682159423828,13.867551803588867,82.15521240234375,3.977215051651001,145.7565155029297,5777.74365234375,32.77372741699219,14.412485122680664,81.54295349121094,4.04457950592041,0.0,0.0,1.5,6.210000038146973,23.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 18:06:17.746963,24.449999809265137,79.4000015258789,0.7708,2.0344970182871815,2.0344970182871815,4.839794036574363
12428,12428,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.29166412353516,84.6209487915039,24.700000762939453,79.4000015258789,903.0,24.0,80.9000015258789,919.0,156.20571899414062,6380.48291015625,35.327720642089844,13.69815444946289,82.3642807006836,3.9375834465026855,151.8772430419922,6053.81787109375,34.15299606323242,13.93514919281006,82.08746337890625,3.977396726608277,147.40585327148438,5772.6025390625,33.18817138671875,14.416974067687988,81.53443908691406,4.048607349395752,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:07:18.701687,24.350000381469727,80.1500015258789,0.7708,2.097545977120402,2.097545977120402,4.965891954240805
12429,12429,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.28009033203125,84.80541229248047,24.700000762939453,80.30000305175781,895.0,24.0,82.5,914.0,155.99586486816406,6373.27880859375,35.255863189697266,13.697083473205566,82.37664794921875,3.92629599571228,151.6724395751953,6050.998046875,34.13436508178711,13.917621612548828,82.10594940185547,3.9764556884765625,147.48777770996094,5775.39794921875,33.23359298706055,14.406814575195312,81.5436782836914,4.049483299255371,0.0,0.0,1.5199999809265137,6.210000038146973,23.5,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 18:08:19.795440,24.350000381469727,81.4000015258789,0.7708,2.089293314023018,2.089293314023018,4.949386628046035
12430,12430,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.303241729736328,84.81987762451172,24.799999237060547,81.19999694824219,889.0,24.100000381469727,83.5999984741211,909.0,155.89840698242188,6373.27880859375,35.24458312988281,13.711725234985352,82.34663391113281,3.9416818618774414,151.77723693847656,6053.70166015625,34.13479232788086,13.90501308441162,82.12806701660156,3.966931104660034,147.2427215576172,5777.12255859375,33.15715026855469,14.428583145141602,81.52903747558594,4.042363166809082,0.0,0.0,1.5199999809265137,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:09:20.835172,24.449999809265137,82.39999771118164,0.7708,2.0344970182871815,2.0344970182871815,4.839794036574363
12431,12431,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.30034637451172,85.17433166503906,24.89999961853028,82.0999984741211,886.0,24.200000762939453,84.19999694824219,903.0,155.47796630859375,6373.52880859375,35.102928161621094,13.70188808441162,82.3604507446289,3.937689304351807,151.813720703125,6050.95263671875,34.11404037475586,13.87896728515625,82.15776062011719,3.96329665184021,147.6199188232422,5773.82275390625,33.30400848388672,14.406926155090332,81.55818939208984,4.034921169281006,0.0,0.0,1.5199999809265137,6.210000038146973,23.5,True,False,1,7,24.0,True,False,False,False,False,2023-04-18 18:10:22.444173,24.550000190734867,83.14999771118164,0.7708,1.9611274704766248,1.9611274704766248,4.69305494095325
12432,12432,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.303241729736328,85.546875,25.0,82.4000015258789,887.0,24.299999237060547,83.0,901.0,155.85220336914062,6373.52880859375,35.20619201660156,13.688060760498049,82.37539672851562,3.936551570892334,151.93350219726562,6055.17236328125,34.1589469909668,13.950458526611328,82.07221221923828,3.977315664291382,145.53114318847656,5778.421875,32.68347930908203,14.417481422424316,81.54154968261719,4.040952205657959,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:11:23.457244,24.649999618530273,82.70000076293945,0.7708,1.891887654290199,1.891887654290199,4.554575308580398
12433,12433,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.20486068725586,85.7928237915039,25.0,81.80000305175781,893.0,24.299999237060547,81.69999694824219,902.0,156.23399353027344,6373.52880859375,35.2949104309082,13.65558910369873,82.41248321533203,3.931989908218384,152.4659423828125,6054.33544921875,34.33289337158203,13.913963317871094,82.11515808105469,3.970913171768189,147.48330688476562,5778.13330078125,33.25595474243164,14.419855117797852,81.52730560302734,4.052854537963867,0.0,0.0,1.5199999809265137,6.210000038146973,23.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:12:24.517902,24.649999618530273,81.75,0.7708,1.8217372979021071,1.8217372979021071,4.414274595804214
12434,12434,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.12384033203125,86.16175079345703,24.89999961853028,79.80000305175781,904.0,24.100000381469727,79.80000305175781,904.0,154.5123748779297,6373.52880859375,34.88448715209961,13.694053649902344,82.36697387695312,3.93902587890625,151.70309448242188,6050.31689453125,34.111610412597656,13.91370677947998,82.1081771850586,3.978138208389282,145.8781280517578,5770.8388671875,32.7639274597168,14.421814918518066,81.53599548339844,4.042196273803711,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:13:25.518607,24.500000000000004,79.80000305175781,0.7708,1.8709227891540503,1.8709227891540503,4.512645578308101
12435,12435,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,27.02835464477539,86.53428649902344,24.700000762939453,76.5999984741211,912.0,24.0,77.0,907.0,155.91217041015625,6377.1171875,35.212738037109375,13.658927917480469,82.40694427490234,3.934109687805176,151.7859344482422,6050.37548828125,34.13827133178711,13.913530349731444,82.11660766601562,3.969870805740357,148.05145263671875,5774.1796875,33.41537857055664,14.427111625671388,81.52838134765625,4.044560432434082,0.0,0.0,1.5299999713897705,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:14:26.433705,24.350000381469727,76.79999923706055,0.7708,1.9097938115644457,1.9097938115644457,4.590387623128891
12436,12436,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.927085876464844,87.39872741699219,24.5,78.0999984741211,916.0,23.799999237060547,80.0,914.0,155.94422912597656,6377.1171875,35.26233673095703,13.672951698303224,82.38855743408203,3.9385197162628174,151.8172607421875,6056.5107421875,34.16815948486328,13.904296875,82.12002563476562,3.975708723068237,147.28646850585938,5777.45703125,33.18789291381836,14.419713973999023,81.53800201416016,4.042315006256104,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:15:27.506590,24.149999618530273,79.04999923706055,0.7708,1.9801944135046003,1.9801944135046003,4.7311888270092
12437,12437,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.93286895751953,88.1365737915039,24.5,79.80000305175781,918.0,23.89999961853028,82.19999694824219,917.0,154.34031677246094,6373.8173828125,34.82015609741211,13.681739807128906,82.39022827148438,3.9280617237091056,151.7734832763672,6052.9990234375,34.10438919067383,13.93609619140625,82.09464263916016,3.969297647476196,147.47242736816406,5777.09375,33.260826110839844,14.439754486083984,81.5163803100586,4.043908596038818,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:16:28.493970,24.19999980926514,81.0,0.7708,1.948665513989923,1.948665513989923,4.668131027979846
12438,12438,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.85474395751953,88.44762420654297,24.700000762939453,80.9000015258789,917.0,23.89999961853028,83.5,918.0,156.10914611816406,6373.8173828125,35.290992736816406,13.696852684020996,82.37124633789062,3.931922197341919,152.4177703857422,6050.2861328125,34.31475830078125,13.934733390808104,82.0860824584961,3.979206562042236,147.2829132080078,5773.658203125,33.17122268676758,14.478093147277832,81.46766662597656,4.054217338562012,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:17:29.544411,24.300000190734867,82.20000076293945,0.7708,1.8216536560463878,1.8216536560463878,4.414107312092776
12439,12439,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.82870483398437,88.48017883300781,24.700000762939453,81.69999694824219,916.0,24.0,84.5,918.0,155.8828125,6373.26611328125,35.188751220703125,13.68432903289795,82.37891387939453,3.9367690086364746,152.0723114013672,6050.5732421875,34.19435119628906,13.914599418640137,82.11305236816406,3.972397327423096,145.6463165283203,5777.18212890625,32.67204284667969,14.45455837249756,81.50277709960938,4.042689800262451,0.0,0.0,1.5099999904632568,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:18:30.542617,24.350000381469727,83.0999984741211,0.7708,1.7674340131044362,1.7674340131044362,4.305668026208872
12440,12440,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.808448791503903,88.75506591796875,24.89999961853028,82.4000015258789,914.0,24.100000381469727,85.0999984741211,918.0,154.21981811523438,6373.26611328125,34.79352188110352,13.69526195526123,82.37864685058594,3.926126718521118,151.45077514648438,6050.513671875,34.0499267578125,13.928513526916504,82.09954833984375,3.9719395637512207,147.244140625,5776.5205078125,33.179725646972656,14.422986030578612,81.5282974243164,4.048709392547607,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:19:31.596444,24.500000000000004,83.75,0.7708,1.6460336396598767,1.6460336396598767,4.062867279319754
12441,12441,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.710071563720703,89.24696350097656,24.89999961853028,83.5,910.0,24.299999237060547,85.5999984741211,916.0,155.59494018554688,6374.26416015625,35.084712982177734,13.66428279876709,82.39628601074219,3.9394514560699454,151.98097229003906,6050.97021484375,34.11553955078125,13.917440414428713,82.1030502319336,3.979562997817993,147.57113647460938,5771.90283203125,33.26730728149414,14.462629318237305,81.48320770263672,4.054198265075684,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:20:33.166176,24.599999427795414,84.54999923706055,0.7708,1.5045816613411878,1.5045816613411878,3.7799633226823754
12442,12442,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.785301208496094,89.43504333496094,25.0,82.5,902.0,24.299999237060547,83.69999694824219,913.0,155.89634704589844,6374.26416015625,35.219947814941406,13.708048820495604,82.35301971435547,3.938933372497559,152.13766479492188,6053.01953125,34.12852096557617,13.880539894104004,82.15237426757812,3.9670701026916495,145.66635131835938,5773.732421875,32.70077896118164,14.392108917236328,81.5682601928711,4.039660453796387,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:21:34.137993,24.649999618530273,83.0999984741211,0.7708,1.522571460471153,1.522571460471153,3.815942920942306
12443,12443,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.72164535522461,89.97395324707031,25.0,82.5999984741211,894.0,24.299999237060547,81.9000015258789,909.0,156.2007598876953,6374.26416015625,35.29329299926758,13.680670738220217,82.3799057006836,3.9393930435180655,152.2360382080078,6053.05615234375,34.13727188110352,13.883708953857422,82.13894653320312,3.9773080348968506,147.47605895996094,5773.65625,33.22250747680664,14.451780319213867,81.49503326416016,4.053211212158203,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:22:35.093307,24.649999618530273,82.25,0.7708,1.4771818134355545,1.4771818134355545,3.725163626871109
12444,12444,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.611690521240234,90.36096954345705,24.89999961853028,81.0,887.0,24.200000762939453,80.19999694824219,904.0,155.82814025878906,6374.26416015625,35.216529846191406,13.685997009277344,82.37443542480469,3.9396140575408936,151.28675842285156,6054.06884765625,33.996219635009766,13.90412712097168,82.1327896118164,3.963157176971436,147.1864471435547,5779.3681640625,33.09595489501953,14.405370712280272,81.54098510742188,4.053653717041016,0.0,0.0,1.4900000095367432,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 18:23:35.987715,24.550000190734867,80.5999984741211,0.7708,1.470083135941026,1.470083135941026,3.710966271882052
12445,12445,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.710071563720703,90.60691833496094,24.600000381469727,76.9000015258789,888.0,24.0,78.0999984741211,903.0,154.35377502441406,6381.28515625,34.82315444946289,13.714658737182615,82.34798431396484,3.937382221221924,151.75302124023438,6052.49462890625,34.15733337402344,13.915556907653809,82.10183715820312,3.9826152324676514,147.60531616210938,5770.916015625,33.266502380371094,14.466903686523438,81.48499298095703,4.048122882843018,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:24:36.817001,24.300000190734863,77.5,0.7708,1.7184953673291208,1.7184953673291208,4.207790734658241
12446,12446,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.51330947875977,91.22540283203124,24.5,79.5999984741211,893.0,23.89999961853028,81.0999984741211,903.0,155.95782470703125,6381.28515625,35.23036575317383,13.698610305786133,82.3612060546875,3.940190315246582,152.61380004882812,6057.89990234375,34.35367965698242,13.883234977722168,82.15037536621094,3.9664173126220703,147.49940490722656,5777.41796875,33.23161697387695,14.445601463317873,81.50222778320312,4.052198886871338,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:25:37.652398,24.19999980926514,80.3499984741211,0.7708,1.6494996765589713,1.6494996765589713,4.069799353117943
12447,12447,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.51330947875977,91.77879333496094,24.5,81.0999984741211,901.0,23.89999961853028,83.19999694824219,905.0,156.02317810058594,6372.244140625,35.246673583984375,13.66492748260498,82.40090942382812,3.9341652393341056,152.1658477783203,6054.56787109375,34.22013854980469,13.900758743286133,82.12114715576172,3.97805118560791,147.15147399902344,5780.33203125,33.0866584777832,14.442370414733888,81.51336669921875,4.044281005859375,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:26:38.515824,24.19999980926514,82.14999771118164,0.7708,1.6494996765589713,1.6494996765589713,4.069799353117943
12448,12448,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.46411895751953,92.33940887451172,24.600000381469727,82.19999694824219,908.0,24.0,84.5,907.0,155.70436096191406,6372.244140625,35.11226272583008,13.69583797454834,82.36552429199219,3.938634634017944,151.7759552001953,6051.92626953125,34.12923812866211,13.93247127532959,82.09613800048828,3.971423864364624,147.32260131835938,5779.90185546875,33.18903732299805,14.401163101196287,81.54735565185547,4.0515336990356445,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:27:39.433248,24.300000190734863,83.3499984741211,0.7708,1.5431194763588907,1.5431194763588907,3.8570389527177813
12449,12449,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.414928436279297,92.70471954345705,24.700000762939453,83.0,910.0,24.100000381469727,85.4000015258789,909.0,155.8723907470703,6369.4423828125,35.21919631958008,13.677056312561035,82.37684631347656,3.946120262145996,152.10411071777344,6053.57470703125,34.24907302856445,13.909269332885742,82.12028503417969,3.970463275909424,145.5609588623047,5772.1552734375,32.649288177490234,14.415356636047363,81.54302215576172,4.0416460037231445,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:28:40.476202,24.40000057220459,84.20000076293945,0.7708,1.4367392761588096,1.4367392761588096,3.644278552317619
12450,12450,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.414928436279297,93.32320404052734,24.799999237060547,83.5999984741211,911.0,24.200000762939453,85.9000015258789,910.0,154.15455627441406,6369.4423828125,34.78955078125,13.717905044555664,82.34147644042969,3.940638780593872,151.84109497070312,6050.77685546875,34.16070938110352,13.924996376037598,82.0993881225586,3.975607395172119,145.86050415039062,5777.63818359375,32.827335357666016,14.398452758789062,81.56698608398438,4.034586429595947,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:29:41.397412,24.5,84.75,0.7708,1.365434934167862,1.365434934167862,3.501669868335724
12451,12451,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.31365966796875,93.74276733398438,24.89999961853028,84.69999694824219,911.0,24.200000762939453,86.4000015258789,911.0,154.53656005859375,6378.23828125,34.92174530029297,13.637295722961426,82.41960906982422,3.943118333816528,152.0609130859375,6050.5859375,34.10176467895508,13.909638404846191,82.11739349365234,3.9729933738708496,147.37876892089844,5775.357421875,33.16969299316406,14.440402030944824,81.51296997070312,4.046644687652588,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:30:42.961076,24.550000190734867,85.54999923706055,0.7708,1.2575729810929273,1.2575729810929273,3.2859459621858544
12452,12452,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.21527862548828,94.0646743774414,24.89999961853028,83.0999984741211,910.0,24.299999237060547,83.69999694824219,911.0,156.31495666503906,6378.23828125,35.358245849609375,13.686657905578612,82.37522888183594,3.9381508827209473,152.11395263671875,6051.43212890625,34.16952133178711,13.910449981689451,82.11579132080078,3.97382116317749,146.484130859375,5777.41943359375,32.96475982666016,14.408584594726562,81.55137634277344,4.040111541748047,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:31:43.876809,24.599999427795414,83.39999771118164,0.7708,1.151770793716905,1.151770793716905,3.07434158743381
12453,12453,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.21527862548828,94.0646743774414,24.89999961853028,82.9000015258789,909.0,24.200000762939453,82.5,911.0,156.439697265625,6378.23828125,35.3835334777832,13.678851127624512,82.38074493408203,3.94040846824646,152.44998168945312,6057.20263671875,34.32161331176758,13.897746086120604,82.13670349121094,3.965588569641113,146.00315856933594,5774.02197265625,32.83553695678711,14.418702125549316,81.54658508300781,4.034719944000244,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:32:44.795751,24.550000190734867,82.70000076293945,0.7708,1.1874226247048354,1.1874226247048354,3.1456452494096707
12454,12454,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.21527862548828,94.43359375,24.799999237060547,80.5999984741211,904.0,24.100000381469727,80.5,910.0,154.91110229492188,6378.23828125,34.94271469116211,13.645967483520508,82.41181182861328,3.9422669410705566,151.9748077392578,6056.20849609375,34.14497375488281,13.903910636901855,82.11763763427734,3.978448867797852,147.31690979003906,5774.3359375,33.130245208740234,14.412532806396484,81.5401382446289,4.047337055206299,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:33:45.683216,24.449999809265137,80.54999923706055,0.7708,1.2587276467108726,1.2587276467108726,3.288255293421745
12455,12455,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.26446533203125,95.44270324707033,24.600000381469727,76.9000015258789,896.0,23.89999961853028,78.30000305175781,908.0,156.0639190673828,6377.47021484375,35.294158935546875,13.68760871887207,82.36737060546875,3.9450414180755615,151.84291076660156,6051.994140625,34.15469741821289,13.876935958862305,82.15055847167969,3.9724857807159424,145.96600341796875,5773.8447265625,32.81776428222656,14.386027336120604,81.57059478759766,4.043449401855469,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:34:46.626594,24.250000000000004,77.60000228881836,0.7708,1.4364094688415503,1.4364094688415503,3.6436189376831005
12456,12456,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.11690139770508,95.29803466796876,24.5,80.0,889.0,23.799999237060547,81.80000305175781,905.0,155.84674072265625,6377.47021484375,35.15814208984375,13.70804500579834,82.3487319946289,3.943236827850342,152.0439910888672,6051.2705078125,34.23605728149414,13.90906047821045,82.11625671386719,3.974705457687378,147.0741729736328,5778.46533203125,33.08454132080078,14.42864990234375,81.5207748413086,4.050589561462402,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,True,False,2023-04-18 18:35:47.571082,24.149999618530273,80.9000015258789,0.7708,1.4024943963861491,1.4024943963861491,3.575788792772298
12457,12457,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.11690139770508,95.66695404052734,24.5,81.4000015258789,890.0,23.89999961853028,83.69999694824219,903.0,153.88343811035156,6380.99560546875,34.69188690185547,13.681437492370604,82.39436340332031,3.924220323562622,151.5129852294922,6049.85107421875,34.03940200805664,13.941604614257812,82.08084869384766,3.977541923522949,147.52706909179688,5777.744140625,33.24851989746094,14.44618797302246,81.49729919433594,4.05657434463501,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:36:48.500071,24.19999980926514,82.54999923706055,0.7708,1.3668418853831292,1.3668418853831292,3.5044837707662584
12458,12458,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.04455947875977,96.65436553955078,24.600000381469727,82.5,894.0,23.89999961853028,84.9000015258789,903.0,155.71099853515625,6380.99560546875,35.10630798339844,13.69205093383789,82.36743927001953,3.940535068511963,152.2178497314453,6057.75732421875,34.19288635253906,13.943675994873049,82.07874298095703,3.9776182174682617,147.4931182861328,5779.59716796875,33.24395751953125,14.448515892028809,81.48601531982422,4.065454006195068,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:37:49.377859,24.250000000000004,83.70000076293945,0.7708,1.2796061499309541,1.2796061499309541,3.330012299861908
12459,12459,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.09375,95.8043975830078,24.700000762939453,83.30000305175781,902.0,24.0,85.69999694824219,903.0,155.94932556152344,6377.82470703125,35.25711441040039,13.669629096984863,82.40275573730469,3.927673578262329,151.84103393554688,6051.17041015625,34.12606430053711,13.938960075378418,82.0969467163086,3.964133977890015,146.2576446533203,5776.27099609375,32.925743103027344,14.436728477478027,81.52033996582031,4.0429277420043945,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:38:50.343329,24.350000381469727,84.5,0.7708,1.243376306118965,1.243376306118965,3.25755261223793
12460,12460,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,26.01852035522461,97.37413024902344,24.799999237060547,83.9000015258789,906.0,24.100000381469727,86.30000305175781,904.0,156.1351318359375,6377.82470703125,35.27305221557617,13.666744232177734,82.39210510253906,3.94118332862854,151.73794555664062,6050.29296875,34.1180534362793,13.967122077941896,82.05502319335938,3.977909564971924,145.83653259277344,5780.80810546875,32.79264831542969,14.415621757507324,81.54167938232422,4.042770385742188,0.0,0.0,1.5199999809265137,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:39:51.283503,24.449999809265137,85.10000228881836,0.7708,1.118429653995037,1.118429653995037,3.0076593079900737
