,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12461,12461,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,97.14988708496094,24.799999237060547,84.80000305175781,907.0,24.200000762939453,86.9000015258789,905.0,154.32826232910156,6376.65283203125,34.810829162597656,13.714760780334473,82.34638214111328,3.93892240524292,152.25906372070312,6051.56591796875,34.26525115966797,13.938008308410645,82.08750915527344,3.9745357036590576,145.82949829101562,5774.11083984375,32.77979278564453,14.3970947265625,81.56010437011719,4.042849540710449,0.0,0.0,1.4900000095367432,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:40:52.867219,24.5,85.85000228881836,0.7708,1.0126267866039276,1.0126267866039276,2.796053573207855
12462,12462,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,98.07942199707033,24.89999961853028,84.0,907.0,24.299999237060547,84.4000015258789,906.0,156.00450134277344,6376.65283203125,35.25299453735352,13.676959037780762,82.38618469238281,3.936850070953369,151.92323303222656,6053.28076171875,34.21986389160156,13.883034706115724,82.15972900390625,3.957306385040283,147.6078643798828,5773.10205078125,33.27081680297852,14.44275188446045,81.49710845947266,4.060122966766357,0.0,0.0,1.5099999904632568,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:41:53.720948,24.599999427795414,84.20000076293945,0.7708,0.9413224446129773,0.9413224446129773,2.6534448892259546
12463,12463,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,97.39582824707033,24.799999237060547,83.19999694824219,907.0,24.200000762939453,82.4000015258789,906.0,154.44696044921875,6376.65283203125,34.84371566772461,13.67745876312256,82.3918685913086,3.930689811706543,152.45083618164062,6052.6513671875,34.298439025878906,13.93408203125,82.09288024902344,3.973099946975708,146.37709045410156,5780.34228515625,32.91287612915039,14.402549743652344,81.55301666259766,4.044469833374023,0.0,0.0,1.5,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:42:54.620766,24.5,82.79999923706055,0.7708,0.9424764302158356,0.9424764302158356,2.6557528604316714
12464,12464,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,97.39582824707033,24.700000762939453,80.4000015258789,905.0,24.100000381469727,79.80000305175781,906.0,156.24276733398438,6376.65283203125,35.293556213378906,13.663081169128418,82.40269470214844,3.934239625930786,152.16490173339844,6052.70654296875,34.17626953125,13.91478157043457,82.11214447021484,3.973102569580078,147.6480712890625,5781.2294921875,33.266456604003906,14.412976264953612,81.53599548339844,4.051065921783447,0.0,0.0,1.4900000095367432,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 18:43:55.509060,24.40000057220459,80.10000228881836,0.7708,1.0839311285948754,1.0839311285948754,2.9386622571897507
12465,12465,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,97.64178466796876,24.5,78.69999694824219,900.0,23.89999961853028,79.0999984741211,906.0,154.37538146972656,6371.37646484375,34.852874755859375,13.718087196350098,82.34860229492188,3.933387041091919,152.0019989013672,6051.91259765625,34.13159942626953,13.879745483398438,82.16087341308594,3.959409475326538,146.04461669921875,5773.9814453125,32.82136535644531,14.39905071258545,81.55819702148438,4.0427656173706055,0.0,0.0,1.4800000190734863,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:44:56.384563,24.19999980926514,78.89999771118164,0.7708,1.1563908162188505,1.1563908162188505,3.083581632437701
12466,12466,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.92013931274414,97.64178466796876,24.39999961853028,80.69999694824219,894.0,23.799999237060547,82.5999984741211,903.0,156.1165313720703,6371.37646484375,35.28759765625,13.65290641784668,82.4084701538086,3.938619375228882,151.33131408691406,6052.330078125,34.00010681152344,13.926715850830078,82.09861755371094,3.974740505218506,145.8920440673828,5776.85595703125,32.82706451416016,14.39853572845459,81.56047821044922,4.041018009185791,0.0,0.0,1.4600000381469729,6.21999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:45:57.278419,24.099999427795414,81.64999771118164,0.7708,1.2978461946129776,1.2978461946129776,3.366492389225955
12467,12467,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,97.7032699584961,24.5,82.0999984741211,894.0,23.799999237060547,84.30000305175781,902.0,154.59629821777344,6380.419921875,34.91222381591797,13.63864040374756,82.4282455444336,3.9331345558166495,151.8660888671875,6055.9140625,34.126197814941406,13.922440528869627,82.0977554321289,3.979842185974121,146.0763702392578,5778.64453125,32.88043212890625,14.403050422668455,81.55380249023438,4.043163299560547,0.0,0.0,1.4299999475479126,6.21999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:46:58.210040,24.149999618530273,83.20000076293945,0.7708,1.1920433272218705,1.1920433272218705,3.154886654443741
12468,12468,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.90277862548828,97.2620086669922,24.600000381469727,82.80000305175781,897.0,23.89999961853028,85.4000015258789,902.0,154.60284423828125,6380.419921875,34.88335418701172,13.693158149719238,82.3747787475586,3.93208360671997,152.1127166748047,6054.0322265625,34.16443634033203,13.920915603637695,82.10311889648438,3.975987195968628,147.46591186523438,5780.91845703125,33.235877990722656,14.456031799316406,81.50193786621094,4.042054653167725,0.0,0.0,1.4199999570846558,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:47:59.132405,24.250000000000004,84.10000228881836,0.7708,1.1785096669578525,1.1785096669578525,3.127819333915705
12469,12469,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,97.51880645751952,24.700000762939453,83.5,905.0,24.0,86.0,904.0,155.92376708984375,6372.6611328125,35.225643157958984,13.695638656616213,82.36884307861328,3.93553638458252,152.2820587158203,6055.2265625,34.25339126586914,13.948830604553224,82.08113098144531,3.970037937164306,145.84051513671875,5776.80224609375,32.74673843383789,14.355435371398926,81.60540771484375,4.0391693115234375,0.0,0.0,1.409999966621399,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:49:00.026516,24.350000381469727,84.75,0.7708,1.0494332832098008,1.0494332832098008,2.8696665664196015
12470,12470,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.821758270263672,97.27285766601562,24.799999237060547,84.0999984741211,909.0,24.100000381469727,86.5999984741211,906.0,154.4508056640625,6372.6611328125,34.847129821777344,13.650635719299316,82.40983581542969,3.939511775970459,151.8068389892578,6050.73828125,34.14882278442383,13.92696475982666,82.09679412841797,3.976249933242798,145.9418487548828,5771.37451171875,32.81988525390625,14.37242031097412,81.58002471923828,4.047596454620361,0.0,0.0,1.399999976158142,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:50:00.935782,24.449999809265137,85.3499984741211,0.7708,0.978128941218853,0.978128941218853,2.727057882437706
12471,12471,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,97.6345443725586,24.89999961853028,85.0,911.0,24.200000762939453,87.0,908.0,156.33627319335938,6375.453125,35.358367919921875,13.682887077331545,82.373291015625,3.943846464157105,152.052734375,6050.05224609375,34.24528121948242,13.918561935424805,82.10212707519531,3.979326486587525,147.43798828125,5773.44921875,33.233890533447266,14.440420150756836,81.50696563720703,4.0526323318481445,0.0,0.0,1.3700000047683716,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:51:02.689117,24.550000190734867,86.0,0.7708,0.8366762828850721,0.8366762828850721,2.4441525657701444
12472,12472,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.72338104248047,98.13729858398438,24.89999961853028,85.5,912.0,24.299999237060547,87.4000015258789,909.0,154.68020629882812,6375.453125,34.93761444091797,13.684051513671877,82.38041687011719,3.935555934906006,151.7941131591797,6056.7353515625,34.1531867980957,13.881772994995115,82.15011596679688,3.968127012252808,147.27706909179688,5781.9384765625,33.17593765258789,14.430719375610352,81.51496124267578,4.054337024688721,0.0,0.0,1.3700000047683716,6.21999979019165,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:52:03.533436,24.599999427795414,86.45000076293945,0.7708,0.8010244518971417,0.8010244518971417,2.3728489037942833
12473,12473,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.625,99.1247100830078,25.0,85.5999984741211,911.0,24.39999961853028,87.5999984741211,910.0,154.74122619628906,6379.31005859375,34.94085693359375,13.66009521484375,82.40459442138672,3.9353203773498535,152.05422973632812,6060.48291015625,34.201072692871094,13.897147178649902,82.12459564208984,3.9782440662384033,146.4328155517578,5774.939453125,32.96509552001953,14.41005516052246,81.5418472290039,4.0481438636779785,0.0,0.0,1.350000023841858,6.21999979019165,23.5,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:53:04.466585,24.69999980926514,86.5999984741211,0.7708,0.659569073503015,0.659569073503015,2.08993814700603
12474,12474,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.52372360229492,99.92766571044922,25.0,84.5,910.0,24.39999961853028,84.4000015258789,909.0,154.20425415039062,6379.31005859375,34.82988739013672,13.688277244567873,82.37223052978516,3.939544439315796,152.28504943847656,6056.98486328125,34.24689865112305,13.936689376831056,82.08171844482422,3.9816062450408936,147.72259521484375,5778.6953125,33.327335357666016,14.499464988708496,81.44263458251953,4.057869911193848,0.0,0.0,1.350000023841858,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:54:05.470588,24.69999980926514,84.45000076293945,0.7708,0.5873541913104007,0.5873541913104007,1.9455083826208015
12475,12475,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.52372360229492,99.79022216796876,24.89999961853028,83.5,906.0,24.200000762939453,83.0,909.0,156.15345764160156,6379.31005859375,35.24872970581055,13.71725082397461,82.34369659423828,3.9390437602996826,152.06935119628906,6050.13916015625,34.18492126464844,13.91170597076416,82.11065673828125,3.977627515792847,147.52957153320312,5777.60888671875,33.23481369018555,14.451910972595217,81.51608276367188,4.047674655914307,0.0,0.0,1.350000023841858,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:55:06.451562,24.550000190734867,83.25,0.7708,0.6943110443043657,0.6943110443043657,2.1594220886087316
12476,12476,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.52372360229492,100.0,24.799999237060547,82.0999984741211,901.0,24.100000381469727,81.30000305175781,907.0,156.02154541015625,6379.31005859375,35.26649856567383,13.666496276855469,82.40198516845703,3.931504011154175,152.78353881835938,6054.2939453125,34.39971923828125,13.918665885925291,82.10733795166016,3.9740149974823,147.18533325195312,5777.48291015625,33.13019561767578,14.46817398071289,81.48188018798828,4.049931049346924,0.0,0.0,1.3300000429153442,6.21999979019165,23.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 18:56:07.389314,24.449999809265137,81.70000076293945,0.7708,0.7656160663104031,0.7656160663104031,2.3020321326208064
12477,12477,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.47164535522461,100.0,24.700000762939453,80.80000305175781,894.0,24.0,81.80000305175781,905.0,156.04168701171875,6376.97900390625,35.223758697509766,13.713421821594238,82.3477554321289,3.9388718605041504,152.17933654785156,6054.08642578125,34.18522644042969,13.930258750915527,82.08784484863281,3.9818789958953857,147.4884796142578,5777.75634765625,33.19615173339844,14.436604499816896,81.50424194335938,4.059115409851074,0.0,0.0,1.3200000524520874,6.21999979019165,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:57:08.326892,24.350000381469727,81.30000305175781,0.7708,0.7997861444234847,0.7997861444234847,2.3703722888469696
12478,12478,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.37615966796875,100.0,24.700000762939453,81.69999694824219,892.0,23.89999961853028,84.0,903.0,155.73092651367188,6376.97900390625,35.228614807128906,13.646307945251465,82.42880249023438,3.9249210357666016,151.62106323242188,6056.50146484375,34.11855697631836,13.930170059204102,82.10297393798828,3.966917991638184,147.35989379882812,5776.83203125,33.1712646484375,14.440216064453123,81.50569915771484,4.054082870483398,0.0,0.0,1.3200000524520874,6.21999979019165,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:58:09.202623,24.300000190734867,82.8499984741211,0.7708,0.7673528248429273,0.7673528248429273,2.3055056496858546
12479,12479,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.32696533203125,100.0,24.700000762939453,82.4000015258789,895.0,24.0,85.0,903.0,156.08987426757812,6372.8408203125,35.28351211547852,13.672721862792969,82.39021301269531,3.9370858669281006,151.97293090820312,6048.58056640625,34.20417404174805,13.922079086303713,82.09507751464844,3.9828367233276367,147.53518676757812,5778.6875,33.250850677490234,14.42942237854004,81.53057861328125,4.040006160736084,0.0,0.0,1.309999942779541,6.21999979019165,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 18:59:10.091786,24.350000381469727,83.70000076293945,0.7708,0.696622415585518,0.696622415585518,2.164044831171036
12480,12480,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.32696533203125,100.0,24.799999237060547,83.0,902.0,24.100000381469727,85.5999984741211,903.0,155.98269653320312,6372.8408203125,35.23460006713867,13.71315860748291,82.34659576416016,3.940287351608277,152.08297729492188,6052.61181640625,34.208980560302734,13.925148010253906,82.10031127929688,3.974575519561768,145.71034240722656,5776.328125,32.71287155151367,14.396936416625977,81.56212615966797,4.040973663330078,0.0,0.0,1.3200000524520874,6.21999979019165,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:00:10.943511,24.449999809265137,84.29999923706055,0.7708,0.6253180735945703,0.6253180735945703,2.0214361471891404
12481,12481,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.89999961853028,84.0,907.0,24.200000762939453,86.4000015258789,904.0,156.11366271972656,6373.41845703125,35.299095153808594,13.700458526611328,82.3638687133789,3.935715436935425,152.0035400390625,6046.3837890625,34.153221130371094,13.943470001220703,82.0862808227539,3.9702281951904297,146.22152709960938,5777.05712890625,32.89610290527344,14.39360809326172,81.56824493408203,4.038210391998291,0.0,0.0,1.3300000429153442,6.21999979019165,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:01:12.759514,24.550000190734867,85.20000076293945,0.7708,0.4137177789330457,0.4137177789330457,1.5982355578660914
12482,12482,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,25.0,84.5999984741211,908.0,24.299999237060547,86.9000015258789,905.0,154.24362182617188,6373.41845703125,34.744171142578125,13.71129322052002,82.35022735595703,3.9385266304016113,152.27088928222656,6051.23779296875,34.28514862060547,13.884476661682127,82.14653015136719,3.969016790390015,147.47027587890625,5776.8583984375,33.19440460205078,14.452173233032228,81.48501586914062,4.062868118286133,0.0,0.0,1.3200000524520874,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:02:13.649644,24.649999618530273,85.75,0.7708,0.4125583532094955,0.4125583532094955,1.5959167064189912
12483,12483,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,25.0,84.9000015258789,909.0,24.39999961853028,87.19999694824219,906.0,154.59547424316406,6373.5693359375,34.90309143066406,13.694832801818848,82.37146759033203,3.933706045150757,152.01991271972656,6058.9228515625,34.205894470214844,13.89196491241455,82.13904571533203,3.9689886569976807,147.80581665039062,5778.875,33.313438415527344,14.432552337646484,81.51668548583984,4.050805568695068,0.0,0.0,1.3300000429153442,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 19:03:14.534892,24.69999980926514,86.04999923706055,0.7708,0.37690584220647555,0.37690584220647555,1.5246116844129511
12484,12484,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,25.0,83.9000015258789,908.0,24.39999961853028,84.30000305175781,907.0,156.1122283935547,6373.5693359375,35.25737762451172,13.689433097839355,82.37908935546875,3.931477069854736,152.1973876953125,6051.59521484375,34.19891357421875,13.9237642288208,82.09354400634766,3.9827489852905273,146.2030029296875,5774.22021484375,32.88838195800781,14.407289505004885,81.55650329589844,4.036217212677002,0.0,0.0,1.3300000429153442,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 19:04:15.372301,24.69999980926514,84.10000228881836,0.7708,0.37690584220647555,0.37690584220647555,1.5246116844129511
12485,12485,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,25.0,82.5,907.0,24.200000762939453,82.30000305175781,907.0,155.85354614257812,6373.5693359375,35.20371627807617,13.684783935546877,82.37425231933594,3.941004514694214,152.11306762695312,6054.91552734375,34.25074005126953,13.904897689819336,82.12310791015625,3.971999883651733,146.13243103027344,5781.29150390625,32.84860610961914,14.403379440307615,81.54798889160156,4.048635959625244,0.0,0.0,1.340000033378601,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 19:05:16.220015,24.600000381469727,82.4000015258789,0.7708,0.44821018419742586,0.44821018419742586,1.6672203683948519
12486,12486,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.799999237060547,80.0,903.0,24.100000381469727,80.0999984741211,906.0,154.38926696777344,6373.5693359375,34.84286880493164,13.711678504943848,82.35037231445312,3.9379477500915527,152.22633361816406,6050.275390625,34.21250534057617,13.916071891784668,82.11338806152344,3.97058629989624,147.2350616455078,5773.1103515625,33.14216232299805,14.457176208496094,81.48839569091797,4.054418563842773,0.0,0.0,1.340000033378601,6.210000038146973,23.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 19:06:17.077833,24.449999809265137,80.04999923706055,0.7708,0.5551677172064782,0.5551677172064782,1.8811354344129563
12487,12487,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.700000762939453,78.9000015258789,899.0,23.89999961853028,80.69999694824219,906.0,154.1901092529297,6376.5859375,34.76725387573242,13.672280311584473,82.40450286865234,3.923232793807984,151.7279510498047,6052.42138671875,34.11240768432617,13.972023010253906,82.04621887207031,3.981765985488892,147.8699951171875,5771.71875,33.36491775512695,14.463011741638184,81.47887420654297,4.058145523071289,0.0,0.0,1.340000033378601,6.210000038146973,23.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:07:17.993635,24.300000190734867,79.79999923706055,0.7708,0.6621245702004407,0.6621245702004407,2.0950491404008815
12488,12488,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.600000381469727,80.9000015258789,892.0,23.89999961853028,83.30000305175781,902.0,154.39202880859375,6376.5859375,34.84225845336914,13.71137523651123,82.3460922241211,3.942571878433228,151.52664184570312,6054.2021484375,34.068992614746094,13.921133995056152,82.11107635498047,3.967803239822388,145.97242736816406,5773.796875,33.23797607421875,14.452189445495604,81.49998474121094,4.047801971435547,0.0,0.0,1.350000023841858,6.210000038146973,23.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 19:08:18.871082,24.250000000000004,82.10000228881836,0.7708,0.6276321649360631,0.6276321649360631,2.0260643298721264
12489,12489,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.22858428955078,100.0,24.700000762939453,82.30000305175781,893.0,23.89999961853028,84.9000015258789,900.0,154.45249938964844,6376.361328125,34.86543655395508,13.69573211669922,82.37813568115234,3.926108121871948,152.1256103515625,6050.67822265625,34.13862609863281,13.921426773071287,82.10818481445312,3.97044849395752,145.61761474609375,5779.66845703125,32.70014190673828,14.38558578491211,81.56841278076172,4.046026706695557,0.0,0.0,1.3300000429153442,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:09:19.744110,24.300000190734867,83.60000228881836,0.7708,0.6621245702004407,0.6621245702004407,2.0950491404008815
12490,12490,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.700000762939453,83.19999694824219,898.0,24.0,85.80000305175781,901.0,155.99691772460938,6376.361328125,35.22772979736328,13.660700798034668,82.40386962890625,3.93542742729187,151.7238311767578,6049.01611328125,34.04185104370117,13.910823822021484,82.10993957519531,3.9792089462280273,147.9786834716797,5775.9921875,33.37397384643555,14.476083755493164,81.47132110595703,4.052610397338867,0.0,0.0,1.3600000143051147,6.210000038146973,23.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 19:10:20.658113,24.350000381469727,84.5,0.7708,0.5563271429300308,0.5563271429300308,1.8834542858600618
12491,12491,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.130210876464844,100.0,24.799999237060547,84.30000305175781,905.0,24.100000381469727,86.5,902.0,155.82444763183594,6371.06005859375,35.1660041809082,13.726278305053713,82.33540344238281,3.9383606910705566,152.32089233398438,6050.98486328125,34.19796371459961,13.90649127960205,82.12091064453125,3.972648143768311,146.4178924560547,5774.44921875,32.95811080932617,14.414155960083008,81.53630065917969,4.049549579620361,0.0,0.0,1.350000023841858,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:11:22.228149,24.449999809265137,85.4000015258789,0.7708,0.48502280093908307,0.48502280093908307,1.7408456018781662
12492,12492,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.89999961853028,84.80000305175781,909.0,24.200000762939453,87.0999984741211,903.0,156.1178741455078,6376.05126953125,35.27354431152344,13.698001861572266,82.36884307861328,3.9332237243652335,152.1313018798828,6058.38818359375,34.22150039672852,13.90424633026123,82.13383483886719,3.961949586868286,147.52682495117188,5776.28564453125,33.25051498413086,14.476859092712402,81.47256469726562,4.050576210021973,0.0,0.0,1.3700000047683716,6.210000038146973,23.39999961853028,True,False,1,6,24.0,True,False,False,False,False,2023-04-18 19:12:23.116333,24.550000190734867,85.95000076293945,0.7708,0.3435674225449511,0.3435674225449511,1.4579348450899023
12493,12493,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,25.03182983398437,100.0,24.89999961853028,84.4000015258789,911.0,24.200000762939453,85.69999694824219,905.0,156.1471405029297,6376.05126953125,35.27236557006836,13.688660621643066,82.37527465820312,3.9360854625701904,152.10401916503906,6052.87060546875,34.23264694213867,13.923359870910645,82.11024475097656,3.966398477554321,147.4691925048828,5772.705078125,33.18447494506836,14.487369537353516,81.46055603027344,4.052131652832031,0.0,0.0,1.3799999952316284,6.210000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:13:24.050397,24.550000190734867,85.04999923706055,0.7708,0.3435674225449511,0.3435674225449511,1.4579348450899023
12494,12494,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.89999961853028,83.80000305175781,911.0,24.200000762939453,83.5,906.0,154.4268341064453,6376.05126953125,34.89311599731445,13.666110038757324,82.39474487304688,3.9392168521881104,152.76438903808594,6058.5078125,34.364524841308594,13.871097564697266,82.16630554199219,3.962622165679932,147.77169799804688,5778.48828125,33.31842422485352,14.419171333312988,81.53843688964844,4.042418956756592,0.0,0.0,1.3600000143051147,6.210000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:14:24.941736,24.550000190734867,83.6500015258789,0.7708,0.2734170661568591,0.2734170661568591,1.3176341323137184
12495,12495,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.799999237060547,82.69999694824219,910.0,24.100000381469727,82.30000305175781,907.0,156.52720642089844,6376.05126953125,35.36432266235352,13.642145156860352,82.42935180664062,3.928490400314331,152.22608947753906,6056.0439453125,34.27617645263672,13.923261642456056,82.0948486328125,3.981874465942383,147.4901123046875,5779.90625,33.21891021728516,14.462384223937988,81.484130859375,4.053477764129639,0.0,0.0,1.399999976158142,6.210000038146973,23.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:15:25.862522,24.449999809265137,82.5,0.7708,0.3447220881628965,0.3447220881628965,1.460244176325793
12496,12496,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.700000762939453,81.30000305175781,909.0,24.0,81.0,907.0,156.182373046875,6386.435546875,35.2691535949707,13.658695220947266,82.41093444824219,3.930362462997437,152.4648895263672,6051.541015625,34.184261322021484,13.916284561157228,82.1098861694336,3.973842144012451,147.4308319091797,5781.76513671875,33.19776153564453,14.416428565979004,81.54102325439453,4.042588710784912,0.0,0.0,1.3600000143051147,6.210000038146973,23.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 19:16:26.798108,24.350000381469727,81.1500015258789,0.7708,0.41602643015384416,0.41602643015384416,1.6028528603076884
12497,12497,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.835071563720703,100.0,24.600000381469727,80.9000015258789,906.0,23.89999961853028,82.5999984741211,907.0,154.34652709960938,6386.435546875,34.81352996826172,13.718328475952148,82.34830474853516,3.933385133743286,152.19708251953125,6053.36083984375,34.20927429199219,13.927305221557615,82.10037231445312,3.972337245941162,147.52001953125,5780.43359375,33.2442512512207,14.43777847290039,81.50457763671875,4.057674884796143,0.0,0.0,1.3700000047683716,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:17:27.745880,24.250000000000004,81.75,0.7708,0.41718381583213554,0.41718381583213554,1.6051676316642711
12498,12498,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.835071563720703,100.0,24.600000381469727,81.80000305175781,900.0,23.89999961853028,84.30000305175781,906.0,156.26473999023438,6374.16845703125,35.38028335571289,13.689454078674316,82.36739349365234,3.943172931671143,151.86001586914062,6051.88427734375,34.1690673828125,13.909415245056152,82.11668395996094,3.973924398422241,146.1269073486328,5776.83984375,32.851341247558594,14.42542552947998,81.53646087646484,4.038190841674805,0.0,0.0,1.3799999952316284,6.210000038146973,23.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:18:28.664498,24.250000000000004,83.05000305175781,0.7708,0.41718381583213554,0.41718381583213554,1.6051676316642711
12499,12499,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.933448791503903,100.0,24.700000762939453,82.5,894.0,23.89999961853028,85.19999694824219,904.0,156.3467559814453,6374.16845703125,35.277252197265625,13.66515064239502,82.39105224609375,3.943814516067505,151.69805908203125,6052.6220703125,34.039974212646484,13.919384002685549,82.11188507080078,3.968787431716919,145.98045349121094,5774.6953125,32.79389190673828,14.397931098937988,81.5538558959961,4.0482330322265625,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:19:29.612634,24.300000190734867,83.8499984741211,0.7708,0.4516789411568591,0.4516789411568591,1.6741578823137182
12500,12500,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.733795166015625,100.0,24.799999237060547,83.4000015258789,893.0,24.0,85.69999694824219,902.0,156.45558166503906,6370.22607421875,35.329444885253906,13.700846672058104,82.36429595947266,3.9348878860473633,151.92227172851562,6051.72119140625,34.126487731933594,13.882604598999023,82.15615844726562,3.961271524429321,146.16700744628906,5778.822265625,32.850276947021484,14.430977821350098,81.52544403076172,4.043595790863037,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:20:30.513733,24.399999618530273,84.54999923706055,0.7708,0.23801208064556123,0.23801208064556123,1.2468241612911224
12501,12501,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.63541412353516,100.0,24.89999961853028,84.0,896.0,24.100000381469727,86.4000015258789,901.0,155.89627075195312,6370.22607421875,35.17951202392578,13.685430526733398,82.38380432128906,3.93076753616333,151.0762481689453,6049.0087890625,33.94983673095703,13.889289855957031,82.14862060546875,3.962091445922852,147.25103759765625,5777.8447265625,33.154869079589844,14.396051406860352,81.557861328125,4.0461039543151855,0.0,0.0,1.3799999952316284,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:21:32.151066,24.500000000000004,85.20000076293945,0.7708,0.09655670225143433,0.09655670225143433,0.9639134045028687
12502,12502,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.63541412353516,100.0,24.89999961853028,84.5,903.0,24.200000762939453,86.80000305175781,901.0,156.37648010253906,6378.50634765625,35.32942199707031,13.692512512207031,82.3768081665039,3.9403538703918457,151.8483428955078,6061.42578125,34.187870025634766,13.941777229309082,82.08016204833984,3.978081226348877,146.43475341796875,5778.46533203125,32.936527252197266,14.418230056762695,81.53252410888672,4.0492143630981445,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:22:33.038646,24.550000190734867,85.6500015258789,0.7708,0.060904191248416895,0.060904191248416895,0.8926083824968338
12503,12503,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.63541412353516,100.0,25.0,84.0,908.0,24.299999237060547,84.69999694824219,901.0,155.81080627441406,6378.50634765625,35.1711311340332,13.69699001312256,82.35914611816406,3.9439330101013184,152.17604064941406,6056.80078125,34.208648681640625,13.89675235748291,82.13700866699219,3.96628212928772,146.37481689453125,5778.49560546875,32.88703155517578,14.396740913391112,81.55488586425781,4.048385620117188,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:23:34.053715,24.649999618530273,84.3499984741211,0.7708,-0.01040015074252829,-0.01040015074252829,0.7499996985149434
12504,12504,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.89999961853028,83.0999984741211,911.0,24.200000762939453,82.80000305175781,903.0,155.84222412109375,6378.50634765625,35.17560195922852,13.680307388305664,82.3928451538086,3.926904678344727,151.7340087890625,6058.09521484375,34.110836029052734,13.90046501159668,82.1229248046875,3.976606607437134,145.805419921875,5779.26513671875,32.72999954223633,14.401538848876951,81.55425262451172,4.044239044189453,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:24:36.615619,24.550000190734867,82.95000076293945,0.7708,-0.009240725018980654,-0.009240725018980654,0.7523185499620387
12505,12505,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.799999237060547,81.80000305175781,911.0,24.100000381469727,81.4000015258789,905.0,154.42172241210938,6378.50634765625,34.8320198059082,13.66514492034912,82.40480041503906,3.930135726928711,152.2183380126953,6053.875,34.309654235839844,13.940569877624512,82.08335876464844,3.9760799407958975,147.71548461914062,5779.6171875,33.27151107788086,14.42075538635254,81.52851867675781,4.050748825073242,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:25:37.593053,24.449999809265137,81.60000228881836,0.7708,0.06206429698705673,0.06206429698705673,0.8949285939741135
12506,12506,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.700000762939453,80.0999984741211,911.0,23.89999961853028,79.19999694824219,906.0,155.97335815429688,6384.0869140625,35.24375915527344,13.708786010742188,82.34428405761719,3.9469282627105713,151.64083862304688,6058.83837890625,34.050682067871094,13.953354835510254,82.0631332397461,3.983521938323975,147.47622680664062,5777.5126953125,33.20319747924805,14.455229759216309,81.49238586425781,4.052394390106201,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:26:38.610257,24.300000190734867,79.64999771118164,0.7708,0.16902114998101933,0.16902114998101933,1.1088422999620386
12507,12507,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.53704071044922,100.0,24.600000381469727,79.9000015258789,910.0,23.799999237060547,82.19999694824219,906.0,156.1733856201172,6384.0869140625,35.27818298339844,13.68222427368164,82.37551879882812,3.942253351211548,151.84188842773438,6051.06689453125,34.13858413696289,13.919078826904297,82.10271453857422,3.978260755538941,147.5540771484375,5778.3017578125,33.26697540283203,14.425824165344238,81.52670288085938,4.0474958419799805,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:27:39.659213,24.199999809265137,81.04999923706055,0.7708,0.24032617198705675,0.24032617198705675,1.2514523439741136
12508,12508,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.600000381469727,81.0,906.0,23.799999237060547,83.9000015258789,906.0,154.28065490722656,6375.5810546875,34.78852844238281,13.703697204589844,82.36280059814453,3.9335293769836426,152.1732635498047,6048.4384765625,34.20226287841797,13.942983627319336,82.079833984375,3.9771809577941895,147.63995361328125,5777.60888671875,33.2800178527832,14.444307327270508,81.51055908203125,4.045106410980225,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:28:40.680002,24.199999809265137,82.45000076293945,0.7708,0.1701758155989647,0.1701758155989647,1.1111516311979295
12509,12509,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.700000762939453,82.0,900.0,23.799999237060547,84.9000015258789,905.0,156.02517700195312,6375.5810546875,35.24577331542969,13.730598449707031,82.33187866210938,3.937549829483032,152.35040283203125,6053.2646484375,34.184425354003906,13.92959213256836,82.08340454101562,3.986979961395264,147.51612854003906,5773.5107421875,33.22618103027344,14.438031196594238,81.51258087158203,4.049429416656494,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:29:41.637641,24.25,83.45000076293945,0.7708,0.13452330459594727,0.13452330459594727,1.0398466091918945
12510,12510,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.48784637451172,100.0,24.700000762939453,83.0999984741211,895.0,23.89999961853028,85.5,902.0,156.2398223876953,6378.80078125,35.29023742675781,13.702356338500977,82.36824035644531,3.9294588565826416,152.04396057128906,6053.94921875,34.183067321777344,13.901734352111816,82.13508605957031,3.9631948471069336,145.95265197753906,5773.22314453125,32.79460525512695,14.409046173095703,81.54405975341797,4.0469279289245605,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:30:42.703656,24.300000190734867,84.29999923706055,0.7708,0.13394325172662483,0.13394325172662483,1.0386865034532498
12511,12511,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.799999237060547,83.69999694824219,895.0,24.100000381469727,86.19999694824219,900.0,155.98876953125,6378.80078125,35.249637603759766,13.69185733795166,82.37872314453125,3.92944860458374,152.27537536621094,6056.19873046875,34.25093460083008,13.926279067993164,82.10456085205078,3.96917724609375,147.7672882080078,5773.79248046875,33.305809020996094,14.47058391571045,81.47247314453125,4.056990146636963,0.0,0.0,1.399999976158142,6.210000038146973,23.5,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:31:44.376147,24.449999809265137,84.94999694824219,0.7708,-0.008086059401035309,-0.008086059401035309,0.7546278811979293
12512,12512,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.51678466796875,100.0,24.89999961853028,84.0999984741211,898.0,24.100000381469727,86.69999694824219,900.0,156.14779663085938,6380.9482421875,35.29030227661133,13.663301467895508,82.40313720703125,3.933593511581421,152.2031707763672,6055.36767578125,34.28145217895508,13.896370887756348,82.13323211669922,3.970408439636232,146.20950317382812,5777.3173828125,32.848365783691406,14.358386039733888,81.59663391113281,4.045005798339844,0.0,0.0,1.4199999570846558,6.210000038146973,23.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 19:32:45.288984,24.500000000000004,85.39999771118164,0.7708,0.011968265533444732,0.011968265533444732,0.7947365310668896
12513,12513,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.89999961853028,83.69999694824219,905.0,24.200000762939453,84.9000015258789,901.0,156.1147003173828,6380.9482421875,35.279911041259766,13.68313694000244,82.38199615478516,3.934892892837525,152.49957275390625,6055.98876953125,34.299415588378906,13.907848358154297,82.1164779663086,3.975695371627808,147.4303741455078,5778.46240234375,33.22197341918945,14.466575622558594,81.47515106201172,4.058300018310547,0.0,0.0,1.3899999856948853,6.210000038146973,23.5,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 19:33:46.168786,24.550000190734867,84.29999923706055,0.7708,-0.14954143779516474,-0.14954143779516474,0.4717171244096706
12514,12514,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.89999961853028,82.9000015258789,913.0,24.100000381469727,83.30000305175781,904.0,155.6604461669922,6380.9482421875,35.161190032958984,13.678726196289062,82.37667083740234,3.94462513923645,151.9089813232422,6058.65869140625,34.192989349365234,13.894043922424316,82.14128112792969,3.964685440063477,147.9539031982422,5777.64697265625,33.32135009765625,14.41818904876709,81.52764129638672,4.054172039031982,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 19:34:47.019060,24.500000000000004,83.10000228881836,0.7708,-0.043738570404055266,-0.043738570404055266,0.6833228591918895
12515,12515,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.799999237060547,81.9000015258789,916.0,24.0,81.80000305175781,907.0,154.05213928222656,6380.9482421875,34.68355941772461,13.71282196044922,82.34654235839844,3.9406120777130127,152.41822814941406,6052.42529296875,34.213558197021484,13.904044151306152,82.12642669677734,3.969545364379883,147.81072998046875,5779.18115234375,33.326927185058594,14.457127571105955,81.49208068847656,4.05081033706665,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 19:35:47.864405,24.399999618530273,81.85000228881836,0.7708,0.027566451601982116,0.027566451601982116,0.8259329032039643
12516,12516,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.700000762939453,80.0999984741211,917.0,23.799999237060547,79.80000305175781,912.0,154.48593139648438,6374.25732421875,34.82078552246094,13.676196098327637,82.390380859375,3.933436393737793,152.29518127441406,6050.8203125,34.238529205322266,13.909637451171877,82.11961364746094,3.97076678276062,147.4000244140625,5779.466796875,33.196903228759766,14.402172088623049,81.54041290283203,4.057431221008301,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:36:48.697414,24.25,79.95000076293945,0.7708,0.13452330459594727,0.13452330459594727,1.0398466091918945
12517,12517,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.5,80.30000305175781,917.0,23.700000762939453,82.69999694824219,915.0,154.29408264160156,6374.25732421875,34.81036376953125,13.676006317138672,82.38036346435547,3.943662881851196,152.10328674316406,6058.57958984375,34.19245147705078,13.891905784606934,82.1345443725586,3.9735360145568848,147.43994140625,5780.5146484375,33.228546142578125,14.439035415649414,81.50816345214844,4.052805423736572,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:37:49.591720,24.100000381469727,81.5,0.7708,0.24148015758991245,0.24148015758991245,1.253760315179825
12518,12518,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.600000381469727,81.30000305175781,916.0,23.799999237060547,84.19999694824219,915.0,154.4390411376953,6373.23828125,34.85773849487305,13.682808876037598,82.37844848632812,3.938774824142456,152.43972778320312,6052.21875,34.26694869995117,13.900400161743164,82.12474822998047,3.974910259246826,145.74691772460938,5783.8818359375,32.742088317871094,14.42475414276123,81.52702331542969,4.048230648040772,0.0,0.0,1.409999966621399,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:38:50.538219,24.199999809265137,82.75,0.7708,0.1701758155989647,0.1701758155989647,1.1111516311979295
12519,12519,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.700000762939453,82.0999984741211,913.0,23.799999237060547,85.0,915.0,154.1545867919922,6373.23828125,34.75617599487305,13.675695419311523,82.38690185546875,3.937427520751953,151.8264617919922,6054.583984375,34.16306686401367,13.924765586853027,82.10541534423828,3.9698586463928223,147.53759765625,5774.05419921875,33.266048431396484,14.43359088897705,81.52473449707031,4.041754722595215,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:39:51.568449,24.25,83.54999923706055,0.7708,0.13452330459594727,0.13452330459594727,1.0398466091918945
12520,12520,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.700000762939453,83.19999694824219,908.0,24.0,85.69999694824219,913.0,154.23526000976562,6375.5,34.79896545410156,13.655879974365234,82.40364837646484,3.940529346466065,153.25668334960938,6054.27978515625,34.516822814941406,13.933542251586914,82.0861587524414,3.980313301086426,146.11508178710938,5771.98486328125,32.86025619506836,14.422499656677246,81.52442932128906,4.053142547607422,0.0,0.0,1.409999966621399,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:40:52.521188,24.350000381469727,84.44999694824219,0.7708,-0.006932073798179627,-0.006932073798179627,0.7569358524036408
12521,12521,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.799999237060547,83.80000305175781,902.0,24.100000381469727,86.30000305175781,911.0,155.6210479736328,6375.5,35.11445999145508,13.677388191223145,82.39093780517578,3.931717395782471,152.22398376464844,6050.36083984375,34.233238220214844,13.914753913879396,82.12162017822266,3.963665008544922,147.74114990234375,5771.4912109375,33.29254531860352,14.460246086120604,81.48338317871094,4.056407451629639,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:41:54.151666,24.449999809265137,85.05000305175781,0.7708,-0.07823641578912735,-0.07823641578912735,0.6143271684217454
12522,12522,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.43865966796875,100.0,24.89999961853028,84.0999984741211,896.0,24.100000381469727,86.69999694824219,908.0,154.3310089111328,6381.15185546875,34.836551666259766,13.659067153930664,82.40348052978516,3.937455654144287,152.095703125,6054.912109375,34.24423599243164,13.875024795532228,82.14934539794922,3.975621223449707,146.23983764648438,5776.68017578125,32.83401107788086,14.39358615875244,81.55850982666016,4.047901630401611,0.0,0.0,1.4299999475479126,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:42:55.140262,24.500000000000004,85.39999771118164,0.7708,-0.043738570404055266,-0.043738570404055266,0.6833228591918895
12523,12523,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.89999961853028,83.69999694824219,890.0,24.100000381469727,84.5,904.0,154.26150512695312,6381.15185546875,34.80256652832031,13.696494102478027,82.3680191040039,3.935495853424072,152.82855224609375,6057.86279296875,34.43696212768555,13.906551361083984,82.11884307861328,3.9746298789978014,147.6395263671875,5774.3349609375,33.291656494140625,14.452845573425291,81.50045013427734,4.04673433303833,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:43:56.264093,24.500000000000004,84.0999984741211,0.7708,-0.11388892679214731,-0.11388892679214731,0.5430221464157053
12524,12524,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.51678466796875,100.0,24.799999237060547,82.80000305175781,891.0,24.100000381469727,83.0,901.0,154.42550659179688,6381.15185546875,34.86301803588867,13.653242111206056,82.41588592529297,3.9309120178222656,152.03170776367188,6058.80419921875,34.13321304321289,13.934767723083496,82.08635711669922,3.9788856506347656,147.59986877441406,5778.28515625,33.234642028808594,14.451988220214844,81.4962387084961,4.051767349243164,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:44:57.316425,24.449999809265137,82.9000015258789,0.7708,0.047620776536464696,0.047620776536464696,0.8660415530729294
12525,12525,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.700000762939453,81.5,894.0,23.89999961853028,81.5,901.0,155.9074249267578,6381.15185546875,35.18491744995117,13.698941230773926,82.36578369140625,3.935320854187012,152.54197692871094,6050.4912109375,34.21979904174805,13.919994354248049,82.10445404052734,3.975598096847534,147.3734588623047,5774.697265625,33.18564224243164,14.464977264404297,81.47947692871094,4.055604457855225,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:45:58.300221,24.300000190734867,81.5,0.7708,0.028720437204835265,0.028720437204835265,0.8282408744096706
