,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12526,12526,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.600000381469727,80.19999694824219,904.0,23.799999237060547,81.0,904.0,156.00013732910156,6377.74267578125,35.26935577392578,13.68636703491211,82.37583923339844,3.9378156661987305,151.88507080078125,6056.45068359375,34.13775634765625,13.942986488342283,82.0906982421875,3.9663031101226807,146.25291442871094,5777.60302734375,32.92502975463867,14.417152404785156,81.53287506103516,4.05003023147583,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:46:59.351174,24.199999809265137,80.5999984741211,0.7708,0.10002545921087266,0.10002545921087266,0.9708509184217454
12527,12527,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.600000381469727,80.80000305175781,908.0,23.799999237060547,83.4000015258789,907.0,155.80441284179688,6377.74267578125,35.17462921142578,13.686665534973145,82.3858642578125,3.927539110183716,152.23776245117188,6053.39599609375,34.16189193725586,13.90408706665039,82.12315368652344,3.972777128219605,146.0360565185547,5778.32373046875,32.815086364746094,14.406461715698242,81.5405502319336,4.053049087524414,0.0,0.0,1.409999966621399,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:48:00.272826,24.199999809265137,82.10000228881836,0.7708,0.10002545921087266,0.10002545921087266,0.9708509184217454
12528,12528,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.600000381469727,81.5999984741211,909.0,23.799999237060547,84.5999984741211,908.0,156.11605834960938,6377.2265625,35.27131271362305,13.662839889526367,82.4073715209961,3.929802656173706,152.2469024658203,6055.05078125,34.221431732177734,13.917394638061523,82.10411071777344,3.978489398956299,147.71408081054688,5779.150390625,33.29401016235352,14.388376235961914,81.57550811767578,4.036151885986328,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:49:01.292101,24.199999809265137,83.0999984741211,0.7708,0.10002545921087266,0.10002545921087266,0.9708509184217454
12529,12529,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.700000762939453,82.19999694824219,910.0,23.89999961853028,85.19999694824219,909.0,156.0267791748047,6377.2265625,35.21031951904297,13.701665878295898,82.36628723144531,3.932058334350586,152.07940673828125,6054.8544921875,34.19466018676758,13.959848403930664,82.06842041015625,3.9716928005218506,147.74705505371094,5776.40283203125,33.317283630371094,14.456076622009276,81.49181365966797,4.052143573760986,0.0,0.0,1.3799999952316284,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:50:02.324440,24.300000190734867,83.69999694824219,0.7708,-0.04142719912290573,-0.04142719912290573,0.6879456017541886
12530,12530,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.799999237060547,83.30000305175781,910.0,24.0,85.80000305175781,909.0,154.17938232421875,6372.9228515625,34.77653884887695,13.689197540283203,82.37255096435547,3.938267469406128,152.20318603515625,6050.447265625,34.284061431884766,13.930492401123049,82.09363555908203,3.975898504257202,147.3480987548828,5771.40283203125,33.16598892211914,14.471338272094728,81.47807312011719,4.050614833831787,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:51:03.316828,24.399999618530273,84.55000305175781,0.7708,-0.11273154111385092,-0.11273154111385092,0.5453369177722982
12531,12531,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.89999961853028,83.9000015258789,908.0,24.100000381469727,86.30000305175781,909.0,155.8496856689453,6372.9228515625,35.18381881713867,13.696110725402832,82.3700942993164,3.933765411376953,151.83045959472656,6057.666015625,34.14128112792969,13.906475067138672,82.11845397949219,3.975069284439087,147.72470092773438,5775.21142578125,33.29570007324219,14.437716484069824,81.50074768066406,4.061561584472656,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:52:05.076359,24.500000000000004,85.10000228881836,0.7708,-0.1840365631198883,-0.1840365631198883,0.4027268737602235
12532,12532,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.89999961853028,84.0999984741211,905.0,24.100000381469727,86.69999694824219,906.0,155.8952178955078,6384.78955078125,35.2169075012207,13.666281700134276,82.39090728759766,3.942806482315064,152.12229919433594,6055.88330078125,34.2166748046875,13.901114463806152,82.13027954101562,3.968639850616455,146.21505737304688,5777.27099609375,32.86201477050781,14.33907413482666,81.6057357788086,4.055194854736328,0.0,0.0,1.3799999952316284,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:53:06.149884,24.500000000000004,85.39999771118164,0.7708,-0.1840365631198883,-0.1840365631198883,0.4027268737602235
12533,12533,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.89999961853028,83.5,899.0,24.200000762939453,83.9000015258789,904.0,155.82852172851562,6384.78955078125,35.20126724243164,13.697784423828123,82.37240600585938,3.929853439331055,152.1957244873047,6058.30517578125,34.142677307128906,13.913287162780762,82.10938262939453,3.977369785308838,146.17770385742188,5779.08203125,32.88884353637695,14.397408485412598,81.5546646118164,4.047904968261719,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:54:07.064096,24.550000190734867,83.70000076293945,0.7708,-0.21968907412290573,-0.21968907412290573,0.3314218517541886
12534,12534,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.799999237060547,82.19999694824219,894.0,24.100000381469727,82.5,902.0,156.27618408203125,6384.78955078125,35.29871368408203,13.68253231048584,82.38733673095703,3.930143356323242,153.92507934570312,6051.26025390625,34.655059814453125,13.930723190307615,82.09112548828125,3.978116273880005,147.80514526367188,5776.47802734375,33.37482070922852,14.416342735290527,81.5331802368164,4.0505242347717285,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:55:08.139136,24.449999809265137,82.3499984741211,0.7708,-0.14838405211686834,-0.14838405211686834,0.47403189576626337
12535,12535,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.34027862548828,100.0,24.700000762939453,81.19999694824219,894.0,23.89999961853028,80.9000015258789,901.0,154.63101196289062,6384.78955078125,34.92014694213867,13.678900718688965,82.38671112060547,3.934418439865112,151.8018035888672,6061.08984375,34.1346549987793,13.917150497436523,82.10833740234375,3.9745163917541504,147.54254150390625,5782.3994140625,33.24393081665039,14.41618824005127,81.53572082519531,4.048097133636475,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 19:56:09.150308,24.300000190734867,81.04999923706055,0.7708,0.028720437204835265,0.028720437204835265,0.8282408744096706
12536,12536,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.600000381469727,79.5,900.0,23.799999237060547,80.69999694824219,901.0,154.39329528808594,6379.70556640625,34.82633590698242,13.69028091430664,82.36702728271484,3.9427103996276855,151.10699462890625,6059.05419921875,33.887001037597656,13.925665855407717,82.09136962890625,3.98297381401062,145.72462463378906,5773.31005859375,32.67198181152344,14.407605171203612,81.54667663574219,4.045722961425781,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:57:10.120262,24.199999809265137,80.0999984741211,0.7708,0.029877822883131653,0.029877822883131653,0.8305556457662634
12537,12537,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.5,80.4000015258789,911.0,23.700000762939453,83.19999694824219,903.0,154.30673217773438,6379.70556640625,34.824249267578125,13.69272232055664,82.36647033691406,3.940808296203613,152.3632049560547,6053.162109375,34.20661926269531,13.93215560913086,82.09884643554688,3.9690134525299072,147.51034545898438,5777.685546875,33.22330856323242,14.430155754089355,81.51944732666016,4.050433158874512,0.0,0.0,1.3899999856948853,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:58:11.132540,24.100000381469727,81.79999923706055,0.7708,0.10118216487407937,0.10118216487407937,0.9731643297481588
12538,12538,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.600000381469727,81.30000305175781,916.0,23.700000762939453,84.30000305175781,905.0,156.22421264648438,6377.28076171875,35.27876281738281,13.59799575805664,82.47721099853516,3.92483115196228,152.19264221191406,6053.6962890625,34.22222900390625,13.917058944702148,82.11027526855469,3.972698450088501,147.9327850341797,5779.267578125,33.36222839355469,14.426188468933104,81.53094482421875,4.04291296005249,0.0,0.0,1.399999976158142,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 19:59:12.146504,24.15000057220459,82.80000305175781,0.7708,0.06552965387106195,0.06552965387106195,0.9018593077421239
12539,12539,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.700000762939453,82.0,916.0,23.89999961853028,85.0999984741211,907.0,156.16258239746094,6377.28076171875,35.30078887939453,13.71367645263672,82.34701538085938,3.939326763153076,151.2257537841797,6054.3564453125,33.90491485595703,13.904388427734377,82.1234130859375,3.9722278118133545,147.6522674560547,5773.1103515625,33.26697540283203,14.45020580291748,81.50170135498047,4.048111915588379,0.0,0.0,1.3799999952316284,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:00:13.197467,24.300000190734867,83.54999923706055,0.7708,-0.04142719912290573,-0.04142719912290573,0.6879456017541886
12540,12540,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.799999237060547,83.0999984741211,917.0,24.0,85.80000305175781,908.0,154.26524353027344,6376.47509765625,34.845882415771484,13.689297676086426,82.3729248046875,3.937775850296021,152.345703125,6055.09326171875,34.282745361328125,13.926251411437988,82.09037780761719,3.9834139347076416,147.3839874267578,5778.19873046875,33.192291259765625,14.41986846923828,81.52626037597656,4.053869247436523,0.0,0.0,1.3799999952316284,6.210000038146973,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:01:14.269469,24.399999618530273,84.45000076293945,0.7708,-0.11273154111385092,-0.11273154111385092,0.5453369177722982
12541,12541,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.799999237060547,83.69999694824219,916.0,24.100000381469727,86.30000305175781,908.0,156.22434997558594,6376.47509765625,35.307518005371094,13.665446281433104,82.3971939086914,3.9373655319213854,151.6737060546875,6050.97265625,34.015830993652344,13.910303115844728,82.1213150024414,3.9684205055236816,147.8483123779297,5773.24658203125,33.33840560913086,14.425288200378418,81.51953887939453,4.055190086364746,0.0,0.0,1.3899999856948853,6.21999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:02:15.978211,24.449999809265137,85.0,0.7708,-0.14838405211686834,-0.14838405211686834,0.47403189576626337
12542,12542,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.89999961853028,84.0,915.0,24.200000762939453,86.5,907.0,155.96250915527344,6381.39599609375,35.26142501831055,13.687806129455566,82.37907409667969,3.933120250701904,151.78651428222656,6056.67724609375,34.08942794799805,13.892379760742188,82.1370849609375,3.970548391342163,147.53651428222656,5776.61083984375,33.23544692993164,14.435151100158691,81.51248931884766,4.052398681640625,0.0,0.0,1.399999976158142,6.21999979019165,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:03:17.003642,24.550000190734867,85.25,0.7708,-0.21968907412290573,-0.21968907412290573,0.3314218517541886
12543,12543,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.24190139770508,100.0,24.89999961853028,83.19999694824219,910.0,24.100000381469727,83.5999984741211,907.0,155.97853088378906,6381.39599609375,35.22504425048828,13.65797233581543,82.41067504882812,3.931373119354248,152.14540100097656,6057.1845703125,34.21711349487305,13.94363784790039,82.07257080078125,3.983823776245117,146.2930145263672,5779.00341796875,32.91645812988281,14.435330390930176,81.51445770263672,4.050258636474609,0.0,0.0,1.399999976158142,6.21999979019165,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:04:18.006496,24.500000000000004,83.39999771118164,0.7708,-0.1840365631198883,-0.1840365631198883,0.4027268737602235
12544,12544,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.14352035522461,100.0,24.799999237060547,82.0,905.0,24.0,82.30000305175781,906.0,154.38763427734375,6381.39599609375,34.832801818847656,13.683026313781738,82.3749008178711,3.942075490951538,152.18984985351562,6059.2890625,34.186283111572266,13.927542686462402,82.09903717041016,3.973422288894653,146.13662719726562,5776.087890625,32.83469772338867,14.358240127563477,81.5971908569336,4.044579029083252,0.0,0.0,1.409999966621399,6.21999979019165,23.600000381469727,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:05:19.034259,24.399999618530273,82.1500015258789,0.7708,-0.18288189750194553,-0.18288189750194553,0.40503620499610904
12545,12545,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.14352035522461,100.0,24.700000762939453,80.69999694824219,899.0,23.89999961853028,80.5999984741211,905.0,154.42514038085938,6381.39599609375,34.84873962402344,13.687623977661133,82.37044525146484,3.941916227340698,152.70562744140625,6052.31005859375,34.298866271972656,13.93020248413086,82.09496307373047,3.974862575531006,146.3319854736328,5773.53125,32.874351501464844,14.389349937438965,81.56837463378906,4.042250633239746,0.0,0.0,1.3799999952316284,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:06:20.061492,24.300000190734867,80.64999771118164,0.7708,-0.1115775555110003,-0.1115775555110003,0.5476448889779993
12546,12546,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.14352035522461,100.0,24.5,79.5,893.0,23.700000762939453,81.4000015258789,901.0,156.15011596679688,6377.93115234375,35.29530715942383,13.688045501708984,82.37189483642578,3.9400980472564697,151.8628692626953,6056.15087890625,34.143333435058594,13.920825004577637,82.10301208496094,3.976238489151001,146.19688415527344,5774.5498046875,32.91398620605469,14.3846435546875,81.56769561767578,4.047682762145996,0.0,0.0,1.409999966621399,6.21999979019165,23.600000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:07:21.039132,24.100000381469727,80.45000076293945,0.7708,0.0310318084859848,0.0310318084859848,0.8328636169719695
12547,12547,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.11747360229492,100.0,24.600000381469727,80.5999984741211,896.0,23.700000762939453,83.5,900.0,154.59027099609375,6377.93115234375,34.898956298828125,13.67109489440918,82.39592742919922,3.933009624481201,152.268310546875,6052.451171875,34.27328109741211,13.923368453979492,82.10107421875,3.975613594055176,147.37051391601562,5777.4052734375,33.212249755859375,14.46139907836914,81.47927856445312,4.059329509735107,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:08:21.933005,24.15000057220459,82.04999923706055,0.7708,-0.023193274576666506,-0.023193274576666506,0.724413450846667
12548,12548,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.04224395751953,100.0,24.600000381469727,81.30000305175781,903.0,23.799999237060547,84.4000015258789,900.0,156.02322387695312,6378.7822265625,35.24185943603516,13.68768310546875,82.36475372314453,3.9475834369659424,152.3130340576172,6048.697265625,34.224609375,13.957295417785645,82.06375122070312,3.978994131088257,146.31471252441406,5775.1455078125,32.9332160949707,14.388467788696287,81.5727310180664,4.038793087005615,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:09:22.842380,24.199999809265137,82.85000228881836,0.7708,-0.11248741569757462,-0.11248741569757462,0.5458251686048509
12549,12549,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.04224395751953,100.0,24.700000762939453,82.0999984741211,911.0,23.799999237060547,85.0999984741211,901.0,156.07728576660156,6378.7822265625,35.31461715698242,13.680447578430176,82.38981628417969,3.929783582687378,153.77053833007812,6052.8203125,34.57072448730469,13.927535057067873,82.09342956542969,3.979048252105713,147.15283203125,5778.30908203125,33.14739227294922,14.435062408447266,81.51544952392578,4.049556255340576,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 20:10:23.760585,24.25,83.5999984741211,0.7708,-0.14813992670059203,-0.14813992670059203,0.4745201465988159
12550,12550,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.04224395751953,100.0,24.799999237060547,83.0999984741211,913.0,24.0,85.80000305175781,902.0,154.26681518554688,6376.9296875,34.77492141723633,13.689784049987791,82.38196563720703,3.928244829177856,152.16903686523438,6055.884765625,34.18647003173828,13.956095695495604,82.06896209716797,3.974984645843506,147.71791076660156,5781.830078125,33.284793853759766,14.44299602508545,81.50765991210938,4.049363613128662,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:11:24.577183,24.399999618530273,84.45000076293945,0.7708,-0.2550967796945572,-0.2550967796945572,0.2606064406108856
12551,12551,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,24.04224395751953,100.0,24.799999237060547,83.69999694824219,915.0,24.100000381469727,86.30000305175781,902.0,155.88905334472656,6376.9296875,35.21329498291016,13.657750129699709,82.40641021728516,3.9358725547790527,152.33067321777344,6057.69189453125,34.28647994995117,13.908137321472168,82.11284637451172,3.979023933410645,146.23724365234375,5775.830078125,32.88755798339844,14.423866271972656,81.5333251953125,4.042814254760742,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 20:12:26.380021,24.449999809265137,85.0,0.7708,-0.2907492906975746,-0.2907492906975746,0.18930141860485084
12552,12552,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.943866729736328,100.0,24.89999961853028,83.80000305175781,915.0,24.100000381469727,86.5999984741211,902.0,155.6667938232422,6376.99560546875,35.11214065551758,13.662015914916992,82.40215301513672,3.9358935356140137,151.88294982910156,6055.30908203125,34.163909912109375,13.873729705810549,82.15293884277344,3.973370313644409,147.59237670898438,5778.15478515625,33.2469367980957,14.431967735290527,81.52144622802734,4.046631336212158,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:13:27.412429,24.500000000000004,85.20000076293945,0.7708,-0.39654943802833803,-0.39654943802833803,-0.02229887605667602
12553,12553,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.943866729736328,100.0,24.89999961853028,84.19999694824219,914.0,24.200000762939453,86.9000015258789,902.0,155.92845153808594,6382.146484375,35.202030181884766,13.702723503112791,82.35956573486328,3.937725782394409,152.16342163085938,6051.75048828125,34.14164352416992,13.930188179016112,82.0945053100586,3.975335121154785,147.6329345703125,5779.84814453125,33.20473098754883,14.45864486694336,81.49655151367188,4.044827938079834,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,1,7,24.0,True,False,False,False,False,2023-04-18 20:14:28.453417,24.550000190734867,85.54999923706055,0.7708,-0.4322019490313555,-0.03929108627557777,0.2993069646930668
12554,12554,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.943866729736328,100.0,25.0,84.19999694824219,912.0,24.200000762939453,85.80000305175781,902.0,155.67198181152344,6382.146484375,35.14728927612305,13.677704811096191,82.38129425048828,3.940983057022095,151.7825469970703,6057.7578125,34.15734100341797,13.916491508483888,82.09806060791016,3.9855029582977295,145.6263885498047,5774.1728515625,32.634803771972656,14.426496505737305,81.52952575683594,4.043973922729492,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:15:29.575002,24.600000381469727,85.0,0.7708,-0.4678544600343705,-0.04253222363948822,0.26041331632614134
12555,12555,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.84548568725586,100.0,24.89999961853028,83.5,909.0,24.200000762939453,83.80000305175781,902.0,155.22555541992188,6382.146484375,34.99869918823242,13.68467140197754,82.3853988647461,3.9299631118774414,152.31777954101562,6052.990234375,34.28097915649414,13.942147254943848,82.07881164550781,3.979082345962525,147.4525604248047,5777.0478515625,33.208133697509766,14.415842056274414,81.54015350341797,4.044095516204834,0.0,0.0,1.4199999570846558,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:16:30.598047,24.550000190734867,83.6500015258789,0.7708,-0.5023523054194475,-0.04566839140176796,0.22277930317878455
12556,12556,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.84548568725586,100.0,24.799999237060547,82.30000305175781,904.0,24.0,82.19999694824219,902.0,155.9524688720703,6382.146484375,35.248390197753906,13.707637786865234,82.35816955566406,3.9342219829559326,151.2784881591797,6052.69921875,34.067806243896484,13.88780403137207,82.14331817626953,3.968920946121216,147.35958862304688,5777.134765625,33.167686462402344,14.4661865234375,81.47721862792969,4.056618690490723,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:17:31.614207,24.399999618530273,82.25,0.7708,-0.3953947724103928,-0.0359449793100357,0.33946024827957155
12557,12557,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.78472137451172,100.0,24.700000762939453,80.19999694824219,897.0,23.89999961853028,80.0,900.0,156.14218139648438,6381.49951171875,35.30913543701172,13.698036193847656,82.3704833984375,3.9315130710601807,152.2262725830078,6051.91650390625,34.28443145751953,13.913674354553224,82.11149597167969,3.974862575531006,147.56985473632812,5780.83203125,33.25122833251953,14.42649745941162,81.51766204833984,4.055825710296631,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 20:18:32.572427,24.300000190734867,80.0999984741211,0.7708,-0.36741827171087516,-0.36741827171087516,0.03596345657824973
12558,12558,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.74710464477539,100.0,24.5,79.9000015258789,898.0,23.700000762939453,81.80000305175781,899.0,154.45750427246094,6381.49951171875,34.859859466552734,13.676058769226074,82.38906860351562,3.934904336929321,152.33982849121094,6054.05517578125,34.26806640625,13.883482933044434,82.1484603881836,3.9680488109588623,146.0581817626953,5776.419921875,32.83090591430664,14.384657859802246,81.57011413574219,4.045253753662109,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:19:33.557993,24.100000381469727,80.85000228881836,0.7708,-0.2516314228105545,-0.2516314228105545,0.26753715437889103
12559,12559,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.64872360229492,100.0,24.5,81.5999984741211,903.0,23.700000762939453,83.80000305175781,900.0,155.4324493408203,6374.18798828125,35.04667663574219,13.713229179382324,82.35240936279297,3.9343576431274414,152.09085083007812,6047.2275390625,34.18595886230469,13.924388885498049,82.0963134765625,3.979339122772217,147.85670471191406,5776.5029296875,33.33779525756836,14.391006469726562,81.56383514404297,4.045188426971436,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:20:34.487426,24.100000381469727,82.70000076293945,0.7708,-0.3217817791986491,-0.3217817791986491,0.12723644160270187
12560,12560,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.64872360229492,100.0,24.600000381469727,82.5999984741211,908.0,23.799999237060547,85.19999694824219,902.0,155.84756469726562,6374.18798828125,35.19432067871094,13.68870449066162,82.36886596679688,3.942498445510864,151.86282348632812,6054.05078125,34.128658294677734,13.94090175628662,82.07974243164062,3.9793877601623535,146.47412109375,5774.5185546875,32.94688034057617,14.444111824035645,81.49686431884766,4.059016227722168,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:21:35.483742,24.199999809265137,83.89999771118164,0.7708,-0.39308612118959685,-0.39308612118959685,-0.015372242379193657
12561,12561,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.55034637451172,100.0,24.700000762939453,83.30000305175781,910.0,23.89999961853028,85.9000015258789,902.0,156.2593231201172,6375.6064453125,35.27744674682617,13.711190223693848,82.34966278076172,3.939184188842773,152.78125,6053.791015625,34.404293060302734,13.904898643493652,82.11398315429688,3.9810950756073,147.73521423339844,5772.56103515625,33.23934555053711,14.401572227478027,81.54910278320312,4.0493693351745605,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:22:37.231042,24.300000190734867,84.60000228881836,0.7708,-0.5345387795233753,-0.5345387795233753,-0.29827755904675046
12562,12562,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.55034637451172,100.0,24.799999237060547,83.69999694824219,910.0,24.0,86.4000015258789,904.0,154.60411071777344,6375.6064453125,35.34435272216797,13.667142868041992,82.40105438232422,3.931786775588989,152.1472930908203,6052.8212890625,34.21730041503906,13.894393920898438,82.1361312866211,3.969472169876098,146.4338836669922,5779.8017578125,32.9432258605957,14.418464660644531,81.53435516357422,4.047191619873047,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:23:38.312512,24.399999618530273,85.04999923706055,0.7708,-0.6058431215143204,-0.6058431215143204,-0.44088624302864077
12563,12563,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.45196533203125,100.0,24.799999237060547,84.30000305175781,910.0,24.100000381469727,86.9000015258789,905.0,154.65252685546875,6383.79638671875,34.91783142089844,13.681658744812012,82.38057708740234,3.9377636909484863,151.73077392578125,6057.00341796875,34.10227966308594,13.896856307983398,82.12230682373047,3.9808738231658936,146.37208557128906,5781.39306640625,32.95490264892578,14.419358253479004,81.54218292236328,4.038425445556641,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:24:39.373884,24.449999809265137,85.60000228881836,0.7708,-0.7116459889054297,-0.7116459889054297,-0.6524919778108594
12564,12564,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.45196533203125,100.0,24.89999961853028,84.5999984741211,909.0,24.100000381469727,87.19999694824219,905.0,155.45944213867188,6383.79638671875,35.11631774902344,13.699682235717772,82.36515808105469,3.935191631317138,152.41778564453125,6057.654296875,34.26662826538086,13.93783187866211,82.09111022949219,3.9710657596588135,147.35008239746094,5780.3623046875,33.187198638916016,14.44604206085205,81.50414276123047,4.049834728240967,0.0,0.2000000029802322,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:25:40.363713,24.500000000000004,85.89999771118164,0.7708,-0.7472984999084497,-0.7472984999084497,-0.7237969998168993
12565,12565,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.45196533203125,100.0,24.89999961853028,85.0999984741211,907.0,24.200000762939453,87.5,905.0,156.34524536132812,6378.17138671875,35.398521423339844,13.70895004272461,82.35782623291016,3.933260679244995,151.86424255371094,6055.6083984375,34.17517852783203,13.92458152770996,82.10575103759766,3.969655752182007,145.9707794189453,5778.7763671875,32.817081451416016,14.386923789978027,81.57210540771484,4.040966987609863,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:26:41.437280,24.550000190734867,86.29999923706055,0.7708,-0.7829510109114672,-0.07117736462831521,-0.08332837553978241
12566,12566,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.35358428955078,100.0,24.89999961853028,84.5,903.0,24.200000762939453,85.5999984741211,904.0,155.8544158935547,6378.17138671875,35.199127197265625,13.67309856414795,82.38580322265625,3.941122531890869,152.7167510986328,6053.62353515625,34.35127258300781,13.953760147094728,82.08106994628906,3.965153455734253,147.59339904785156,5776.5390625,33.24702072143555,14.474376678466797,81.47560119628906,4.050076007843018,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:27:42.518939,24.550000190734867,85.04999923706055,0.7708,-0.8531013672995593,-0.07755466975450538,-0.15985603705406465
12567,12567,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.35358428955078,100.0,24.89999961853028,83.80000305175781,898.0,24.100000381469727,83.80000305175781,902.0,154.1976776123047,6378.17138671875,34.7709846496582,13.671181678771973,82.38372039794922,3.9451229572296143,151.78831481933594,6053.0732421875,34.111541748046875,13.927046775817873,82.0985107421875,3.9744701385498047,147.1378173828125,5777.85791015625,33.10672378540039,14.420690536499023,81.53485107421875,4.044517517089844,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:28:43.480490,24.500000000000004,83.80000305175781,0.7708,-0.8174488562965418,-0.07431353239059471,-0.12096238868713652
12568,12568,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.35358428955078,100.0,24.700000762939453,82.5999984741211,895.0,24.0,82.5,899.0,155.90162658691406,6378.17138671875,35.20265197753906,13.687957763671877,82.38209533691406,3.929953813552856,152.0076446533203,6053.31103515625,34.207157135009766,13.923954010009766,82.10638427734375,3.9697186946868896,147.29576110839844,5773.7265625,33.1924934387207,14.454367637634276,81.49012756347656,4.055521011352539,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:29:44.544074,24.350000381469727,82.54999923706055,0.7708,-0.7104920033025741,-0.06459018211841583,-0.0042821854209899035
12569,12569,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.600000381469727,81.5999984741211,897.0,23.89999961853028,81.19999694824219,899.0,154.4068145751953,6370.07373046875,34.851402282714844,13.699108123779297,82.35554504394531,3.945375680923462,152.081298828125,6052.21533203125,34.21019744873047,13.928993225097656,82.0982894897461,3.972721338272095,145.93807983398438,5774.841796875,32.80902862548828,14.401368141174316,81.5586166381836,4.040058135986328,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:30:45.668057,24.250000000000004,81.39999771118164,0.7708,-0.6391869812965418,-0.6391869812965418,-0.5075739625930836
12570,12570,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.600000381469727,81.0999984741211,904.0,23.799999237060547,83.4000015258789,903.0,154.70120239257812,6370.07373046875,34.9232063293457,13.692233085632324,82.3770980834961,3.930635929107666,152.32022094726562,6052.87744140625,34.230430603027344,13.909948348999023,82.11732482910156,3.972738981246948,147.70339965820312,5776.8125,33.27906036376953,14.397868156433104,81.55420684814453,4.047953128814697,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:31:46.758913,24.199999809265137,82.25,0.7708,-0.6035344702935219,-0.6035344702935219,-0.4362689405870438
12571,12571,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.700000762939453,82.0999984741211,910.0,23.89999961853028,84.80000305175781,906.0,154.3067626953125,6378.884765625,34.81517028808594,13.692727088928224,82.36536407470703,3.941929578781128,152.25428771972656,6057.7626953125,34.253692626953125,13.934471130371094,82.09362030029297,3.9719622135162354,146.32789611816406,5776.708984375,32.9363899230957,14.399986267089844,81.54949188232422,4.050551414489746,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:32:48.415991,24.300000190734867,83.45000076293945,0.7708,-0.6748394922995592,-0.6748394922995592,-0.5788789845991184
12572,12572,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.35358428955078,100.0,24.700000762939453,82.69999694824219,913.0,23.89999961853028,85.5,909.0,154.24195861816406,6378.884765625,35.09807586669922,13.688713073730469,82.37410736083984,3.937142372131348,152.48268127441406,6050.8740234375,34.319942474365234,13.912599563598633,82.1168441772461,3.970568895339966,147.56002807617188,5778.6005859375,33.243934631347656,14.452110290527344,81.49590301513672,4.051993846893311,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:33:49.437716,24.300000190734867,84.0999984741211,0.7708,-0.6748394922995592,-0.6748394922995592,-0.5788789845991184
12573,12573,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.252315521240234,100.0,24.799999237060547,83.30000305175781,915.0,24.0,86.0999984741211,911.0,154.55422973632812,6380.50439453125,34.86344909667969,13.707987785339355,82.35209655761719,3.939934253692627,155.10562133789062,6056.74560546875,34.812747955322266,13.875998497009276,82.15092468261719,3.973042488098145,147.8927459716797,5778.13623046875,33.334754943847656,14.381624221801758,81.56838989257812,4.049986839294434,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:34:50.513986,24.399999618530273,84.70000076293945,0.7708,-0.8183532763624192,-0.8183532763624192,-0.8659065527248383
12574,12574,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.252315521240234,100.0,24.799999237060547,83.69999694824219,915.0,24.100000381469727,86.5,912.0,156.1577911376953,6380.50439453125,35.273616790771484,13.703502655029297,82.35662841796875,3.9398837089538574,152.4025421142578,6055.94189453125,34.31986999511719,13.917420387268066,82.10831451416016,3.97432017326355,147.2230682373047,5775.3115234375,33.13559341430664,14.470873832702637,81.47571563720703,4.053431987762451,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:35:51.468516,24.449999809265137,85.0999984741211,0.7708,-0.8540057873654365,-0.8540057873654365,-0.937211574730873
12575,12575,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.252315521240234,100.0,24.89999961853028,84.0999984741211,915.0,24.100000381469727,86.9000015258789,912.0,155.8314208984375,6373.6533203125,35.16645050048828,13.618734359741213,82.44560241699219,3.935659885406494,148.9729461669922,6050.11767578125,33.16705322265625,13.916658401489258,82.10905456542969,3.974311590194702,147.6504364013672,5773.91943359375,33.28769302368164,14.457889556884766,81.48615264892578,4.055967807769775,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:36:52.396414,24.500000000000004,85.5,0.7708,-0.8896582983684564,-0.8896582983684564,-1.008516596736913
12576,12576,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,23.15393447875977,100.0,24.89999961853028,84.5999984741211,913.0,24.200000762939453,87.0999984741211,912.0,154.19973754882812,6373.6533203125,34.781124114990234,13.693808555603027,82.36551666259766,3.94069766998291,151.84329223632812,6055.33251953125,34.11263656616211,13.935059547424316,82.08811950683594,3.976827621459961,147.56362915039062,5778.8662109375,33.180511474609375,14.44395351409912,81.51344299316406,4.042599201202393,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:37:53.388816,24.550000190734867,85.8499984741211,0.7708,-0.9954611657595634,-0.9954611657595634,-1.2201223315191267
12577,12577,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.15393447875977,100.0,24.89999961853028,84.9000015258789,911.0,24.200000762939453,87.5,911.0,154.0913848876953,6372.84130859375,34.76475524902344,13.696440696716309,82.36502075195312,3.938548803329468,152.52474975585938,6051.56396484375,34.27180480957031,13.919231414794922,82.10430908203125,3.976422071456909,147.8944091796875,5779.1435546875,33.37092208862305,14.438623428344728,81.5135726928711,4.047867298126221,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 20:38:54.459918,24.550000190734867,86.20000076293945,0.7708,-0.9954611657595634,-0.09049646961450578,-0.31515763537406916
12578,12578,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.055553436279297,100.0,25.0,84.5,908.0,24.200000762939453,85.30000305175781,910.0,154.2552032470703,6372.84130859375,34.81032943725586,13.696407318115234,82.35855102539062,3.945080280303955,152.47438049316406,6052.740234375,34.343441009521484,13.925371170043944,82.09944915771484,3.975213289260864,147.3732147216797,5780.6630859375,33.20866394042969,14.461944580078123,81.48924255371094,4.048829555511475,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 20:39:55.449597,24.600000381469727,84.9000015258789,0.7708,-1.101264033150673,-0.10011491210460663,-0.4305789452552795
12579,12579,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.055553436279297,100.0,24.89999961853028,83.30000305175781,901.0,24.200000762939453,83.5999984741211,908.0,156.0392608642578,6372.84130859375,35.25269317626953,13.691524505615234,82.3687515258789,3.9397103786468506,152.0087127685547,6052.115234375,34.181861877441406,13.903765678405762,82.12505340576172,3.971198558807373,147.50619506835938,5775.708984375,33.2040901184082,14.461503028869627,81.48472595214844,4.053762435913086,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 20:40:56.484625,24.550000190734867,83.45000076293945,0.7708,-1.065611522147658,-0.09687377474069618,-0.39168529688835424
12580,12580,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,23.006366729736328,100.0,24.89999961853028,81.0,894.0,24.0,81.0,904.0,154.21446228027344,6372.84130859375,34.77314376831055,13.695937156677246,82.3681640625,3.9358842372894287,152.8125457763672,6052.24609375,34.36673355102539,13.926499366760254,82.09364318847656,3.979871511459351,147.6624755859375,5778.6103515625,33.257957458496094,14.473306655883787,81.472412109375,4.054253101348877,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 20:41:57.385938,24.44999980926514,81.0,0.7708,-1.0293789582753208,-0.09357990529775642,-0.35215886357307713
12581,12581,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.700000762939453,77.5999984741211,892.0,23.799999237060547,79.19999694824219,900.0,156.26478576660156,6377.4052734375,35.36024475097656,13.65832805633545,82.40080261230469,3.940961360931397,151.98019409179688,6057.74609375,34.217777252197266,13.90522003173828,82.11727905273438,3.9775097370147705,147.65122985839844,5778.45654296875,33.26091766357422,14.44063949584961,81.50728607177734,4.052126884460449,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:42:59.102841,24.25,78.39999771118164,0.7708,-0.9218447724723816,-0.9218447724723816,-1.072889544944763
12582,12582,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.98321533203125,100.0,24.5,80.4000015258789,895.0,23.700000762939453,82.9000015258789,900.0,154.26853942871094,6377.4052734375,34.763404846191406,13.693170547485352,82.3785171508789,3.928375482559204,152.28909301757812,6056.12353515625,34.18592071533203,13.922636985778809,82.11241149902344,3.964945077896118,146.28680419921875,5781.16845703125,32.89723205566406,14.423460006713867,81.5283432006836,4.048274993896484,0.0,0.0,1.4199999570846558,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:44:00.026239,24.100000381469727,81.6500015258789,0.7708,-0.7963207875394822,-0.7963207875394822,-0.8218415750789644
12583,12583,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.5,81.9000015258789,903.0,23.700000762939453,84.69999694824219,901.0,156.08261108398438,6375.96435546875,35.26171875,13.704014778137209,82.35762786865234,3.9383490085601807,152.16993713378906,6053.0390625,34.19194412231445,13.91301441192627,82.10970306396484,3.977271556854248,147.9298095703125,5778.40576171875,33.319828033447266,14.45473289489746,81.50177001953125,4.043519020080566,0.0,0.0,1.409999966621399,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:45:00.895392,24.100000381469727,83.29999923706055,0.7708,-0.8148879194784164,-0.8148879194784164,-0.8589758389568328
12584,12584,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.5,83.0999984741211,909.0,23.799999237060547,85.80000305175781,902.0,154.42343139648438,6375.96435546875,34.82456970214844,13.692596435546877,82.36771392822266,3.939662218093872,152.1034393310547,6059.62548828125,34.24570846557617,13.93947410583496,82.08245086669922,3.978081226348877,147.84173583984375,5777.16015625,33.34539794921875,14.45355987548828,81.49111938476562,4.055298328399658,0.0,0.0,1.4199999570846558,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:46:01.808659,24.149999618530273,84.45000076293945,0.7708,-0.8505397504663467,-0.8505397504663467,-0.9302795009326933
12585,12585,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.600000381469727,83.9000015258789,912.0,23.799999237060547,86.5999984741211,904.0,156.00733947753906,6375.65087890625,35.247596740722656,13.696024894714355,82.35699462890625,3.9470055103302,152.0242919921875,6058.18603515625,34.16577911376953,13.925768852233888,82.09976959228516,3.974519014358521,147.73666381835938,5773.68896484375,33.283817291259766,14.460466384887695,81.49185943603516,4.0476813316345215,0.0,0.0,1.3899999856948853,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:47:02.660324,24.199999809265137,85.25,0.7708,-0.886192261469364,-0.886192261469364,-1.0015845229387281
12586,12586,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.600000381469727,84.5,913.0,23.89999961853028,87.0999984741211,905.0,156.187744140625,6375.65087890625,35.3023567199707,13.680084228515623,82.37547302246094,3.9444758892059326,151.9256134033203,6054.16796875,34.192684173583984,13.910451889038086,82.1152572631836,3.9742681980133057,146.42213439941406,5778.78564453125,32.96493148803711,14.37436866760254,81.5767593383789,4.048873424530029,0.0,0.0,1.399999976158142,6.21999979019165,23.700000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:48:03.552400,24.250000000000004,85.79999923706055,0.7708,-0.9218447724723842,-0.9218447724723842,-1.0728895449447684
12587,12587,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.858795166015625,100.0,24.700000762939453,84.9000015258789,913.0,23.89999961853028,87.5,906.0,154.44822692871094,6376.00732421875,34.79729461669922,13.666831016540527,82.3971939086914,3.936016798019409,151.64073181152344,6055.958984375,34.00935363769531,13.889599800109863,82.13739776611328,3.973057985305786,147.55740356445312,5781.357421875,33.22636413574219,14.430561065673828,81.51632690429688,4.053165435791016,0.0,0.0,1.440000057220459,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:49:04.513956,24.300000190734867,86.20000076293945,0.7708,-1.0276476398634937,-1.0276476398634937,-1.2844952797269875
12588,12588,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.858795166015625,100.0,24.700000762939453,85.30000305175781,913.0,24.0,87.80000305175781,907.0,156.13368225097656,6376.00732421875,35.29962539672852,13.703160285949709,82.35610961914062,3.940711498260498,151.87416076660156,6050.0283203125,34.15239334106445,13.928738594055176,82.09566497802734,3.975638866424561,147.17376708984375,5776.76220703125,33.17213439941406,14.44395351409912,81.53742218017578,4.051598072052002,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:50:05.565033,24.350000381469727,86.55000305175781,0.7708,-1.0633001508665085,-1.0633001508665085,-1.3558003017330171
12589,12589,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.858795166015625,100.0,24.799999237060547,86.0,911.0,24.100000381469727,88.30000305175781,906.0,156.45970153808594,6374.8955078125,35.42494583129883,13.683959007263184,82.38090515136719,3.9351558685302734,154.84625244140625,6052.36572265625,34.7651481628418,13.94423484802246,82.07978057861328,3.9760048389434814,146.06199645996094,5775.44091796875,32.851356506347656,14.404339790344238,81.55227661132812,4.043410778045654,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:51:06.535629,24.449999809265137,87.1500015258789,0.7708,-1.1346044928574561,-1.1346044928574561,-1.4984089857149123
12590,12590,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.858795166015625,100.0,24.89999961853028,86.30000305175781,908.0,24.200000762939453,88.5,906.0,155.8150634765625,6374.8955078125,35.19682693481445,13.696186065673828,82.36612701416016,3.937702417373657,152.6820068359375,6058.6376953125,34.34221267700195,13.91706371307373,82.10353088378906,3.979400396347046,147.73390197753906,5776.435546875,33.251075744628906,14.413544654846191,81.53770446777344,4.048760890960693,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:52:07.571577,24.550000190734867,87.4000015258789,0.7708,-1.2059095148634935,-1.2059095148634935,-1.641019029726987
