,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12591,12591,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.858795166015625,100.0,24.89999961853028,86.5,903.0,24.299999237060547,88.80000305175781,905.0,155.96951293945312,6377.18408203125,35.21559524536133,13.706184387207031,82.35433197021484,3.939511299133301,152.31494140625,6053.47314453125,34.27013397216797,13.918472290039062,82.10210418701172,3.979415416717529,147.73568725585938,5774.36279296875,33.295894622802734,14.444181442260742,81.50313568115234,4.052712917327881,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:53:09.213480,24.599999427795414,87.6500015258789,0.7708,-1.2415613458514239,-0.11286921325922035,-0.5836305591106442
12592,12592,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.93402862548828,100.0,24.89999961853028,85.80000305175781,896.0,24.200000762939453,86.19999694824219,902.0,156.3751678466797,6377.18408203125,35.38530731201172,13.70288372039795,82.35531616210938,3.941791296005249,152.35389709472656,6052.21728515625,34.25245666503906,13.940832138061523,82.07221984863281,3.9869675636291504,146.27476501464844,5777.69970703125,32.87449645996094,14.39782428741455,81.55494689941406,4.047300815582275,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:54:10.195636,24.550000190734867,86.0,0.7708,-1.1522644846701648,-0.1047513167881968,-0.48621580145836163
12593,12593,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.858795166015625,100.0,24.799999237060547,84.4000015258789,896.0,24.100000381469727,83.9000015258789,899.0,156.20249938964844,6377.18408203125,35.30244445800781,13.687225341796877,82.38087463378906,3.931943893432617,151.97885131835938,6053.5146484375,34.20866775512695,13.920063018798828,82.11001586914062,3.9699435234069824,147.76519775390625,5778.3056640625,33.30412673950195,14.404111862182615,81.54684448242188,4.049064636230469,0.0,0.0,1.3799999952316284,6.21999979019165,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:55:11.157995,24.449999809265137,84.1500015258789,0.7708,-1.1346044928574561,-0.10314586298704148,-0.46695035584449757
12594,12594,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.91666412353516,100.0,24.700000762939453,81.5,898.0,24.0,81.0,899.0,156.1039276123047,6377.18408203125,35.30467987060547,13.701326370239258,82.3594970703125,3.939182996749878,152.34019470214844,6054.70947265625,34.05958938598633,13.911675453186035,82.11992645263672,3.968408346176148,147.47067260742188,5776.4677734375,33.23162078857422,14.450390815734863,81.50010681152344,4.049513816833496,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 20:56:12.118145,24.350000381469727,81.25,0.7708,-1.0220368353795979,-0.09291243957996344,-0.34414927495956127
12595,12595,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.858795166015625,100.0,24.39999961853028,79.69999694824219,908.0,23.700000762939453,80.69999694824219,901.0,154.2013397216797,6373.3193359375,34.78481674194336,13.678824424743652,82.3728256225586,3.9483911991119385,151.93978881835938,6050.255859375,34.07035827636719,13.919764518737791,82.10787200927734,3.972401380538941,147.10267639160156,5778.880859375,33.1070556640625,14.430547714233398,81.5135269165039,4.055925369262695,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:57:13.172033,24.050000190734867,80.19999694824219,0.7708,-0.8493857648634935,-0.8493857648634935,-0.9279715297269869
12596,12596,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.299999237060547,82.0,915.0,23.600000381469727,83.9000015258789,906.0,156.19635009765625,6373.3193359375,35.33201599121094,13.687904357910156,82.36823272705078,3.943877696990967,152.31790161132812,6055.81591796875,34.248931884765625,13.881738662719728,82.14908599853516,3.9691758155822754,145.9745635986328,5778.63525390625,32.83562469482422,14.410472869873049,81.54624938964844,4.043315887451172,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:58:14.126768,23.949999809265137,82.95000076293945,0.7708,-0.7079303864693641,-0.7079303864693641,-0.6450607729387282
12597,12597,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.39999961853028,83.0999984741211,918.0,23.700000762939453,85.4000015258789,909.0,154.3216094970703,6373.3837890625,34.82668685913086,13.698802947998049,82.36631774902344,3.9348769187927246,152.1127471923828,6055.310546875,34.227516174316406,13.95779800415039,82.06756591796875,3.974610090255737,145.88299560546875,5777.15478515625,32.7709846496582,14.410382270812988,81.49053955078125,4.056256294250488,0.0,0.0,1.4199999570846558,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 20:59:15.185164,24.050000190734867,84.25,0.7708,-0.7792354084754015,-0.7792354084754015,-0.787670816950803
12598,12598,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.957176208496094,100.0,24.39999961853028,83.9000015258789,919.0,23.700000762939453,86.4000015258789,910.0,155.812744140625,6373.3837890625,35.16361999511719,13.719782829284668,82.34476470947266,3.935492515563965,151.9432373046875,6050.85693359375,34.10346984863281,13.913841247558594,82.11813354492188,3.968073844909668,147.63653564453125,5779.9912109375,33.22577667236328,14.423354148864746,81.53126525878906,4.045390605926514,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:00:16.043970,24.050000190734867,85.1500015258789,0.7708,-0.7792354084754015,-0.7792354084754015,-0.787670816950803
12599,12599,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.66204071044922,100.0,24.600000381469727,85.0,919.0,23.799999237060547,87.0999984741211,911.0,154.68658447265625,6379.73046875,34.902618408203125,13.67213535308838,82.38963317871094,3.938279390335083,151.8798065185547,6055.236328125,34.17018127441406,13.882720947265623,82.140380859375,3.9769225120544434,146.15032958984375,5772.88232421875,32.835906982421875,14.391095161437988,81.55199432373047,4.056938171386719,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:01:16.948333,24.199999809265137,86.04999923706055,0.7708,-1.0966378905129435,-1.0966378905129435,-1.422475781025887
12600,12600,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.462383270263672,100.0,24.700000762939453,85.4000015258789,919.0,24.0,87.69999694824219,910.0,154.49285888671875,6379.73046875,34.83274459838867,13.69871711730957,82.35997009277344,3.941364288330078,151.93284606933594,6056.267578125,34.14384841918945,13.91736125946045,82.10297393798828,3.979686498641968,146.36105346679688,5776.51806640625,32.90776824951172,14.440980911254885,81.5037612915039,4.0552897453308105,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:02:17.900900,24.350000381469727,86.54999923706055,0.7708,-1.3459606621026992,-1.3459606621026992,-1.9211213242053984
12601,12601,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,24.700000762939453,85.5999984741211,917.0,24.0,87.9000015258789,907.0,156.0010223388672,6375.205078125,35.19398498535156,13.667998313903809,82.40089416503906,3.9311158657073975,152.03439331054688,6053.56103515625,34.17235565185547,13.906371116638184,82.12972259521484,3.963963031768799,146.56689453125,5780.79052734375,33.26129150390625,14.466135025024414,81.47288513183594,4.06101655960083,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:03:19.630984,24.350000381469727,86.75,0.7708,-1.486258654818535,-1.486258654818535,-2.20171730963707
12602,12602,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,24.799999237060547,85.9000015258789,911.0,24.100000381469727,88.30000305175781,903.0,153.998779296875,6375.205078125,34.692569732666016,13.693403244018556,82.36941528320312,3.937176465988159,152.0492401123047,6057.7919921875,34.20892333984375,13.908041954040527,82.11582946777344,3.9761438369750977,147.62557983398438,5773.65625,33.21636962890625,14.459365844726562,81.49198913574219,4.048646926879883,0.0,0.0,1.3799999952316284,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:04:20.579551,24.449999809265137,87.10000228881836,0.7708,-1.5575629968094826,-1.5575629968094826,-2.3443259936189653
12603,12603,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.30000305175781,904.0,24.100000381469727,88.5,898.0,156.22682189941406,6380.34765625,35.3292236328125,13.666621208190918,82.4065170288086,3.9269094467163086,152.10267639160156,6053.4794921875,34.211402893066406,13.907281875610352,82.11644744873047,3.976295948028565,147.71043395996094,5778.6171875,33.295509338378906,14.440577507019045,81.50569915771484,4.053756713867188,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:05:21.539571,24.449999809265137,87.4000015258789,0.7708,-1.6277133531975747,-1.6277133531975747,-2.4846267063951495
12604,12604,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,86.5,900.0,24.200000762939453,88.9000015258789,892.0,156.102294921875,6380.34765625,35.28068542480469,13.680658340454102,82.37950897216797,3.939854860305786,151.4422607421875,6060.34521484375,34.04307556152344,13.90339469909668,82.11991119384766,3.976733922958374,147.82102966308594,5772.1357421875,33.291194915771484,14.453259468078612,81.48831176757812,4.058475971221924,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:06:22.470673,24.5,87.70000076293945,0.7708,-1.663365864200592,-1.663365864200592,-2.555931728401184
12605,12605,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.89999961853028,86.5,901.0,24.200000762939453,88.30000305175781,890.0,156.08682250976562,6375.33251953125,35.2137336730957,13.680656433105469,82.38605499267578,3.933255910873413,152.443603515625,6057.513671875,34.28828430175781,13.950626373291016,82.06877899169922,3.980636596679688,147.99058532714844,5777.18115234375,33.35309600830078,14.419095993041992,81.52835845947266,4.05259895324707,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:07:23.399082,24.550000190734867,87.4000015258789,0.7708,-1.7691660115313554,-1.7691660115313554,-2.767532023062711
12606,12606,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,85.80000305175781,904.0,24.200000762939453,86.0,890.0,156.12350463867188,6375.33251953125,35.309329986572266,13.688786506652832,82.37932586669922,3.93194842338562,152.2334747314453,6051.255859375,34.266075134277344,13.937615394592283,82.08145904541016,3.980935573577881,146.2636260986328,5782.43115234375,32.92466735839844,14.395934104919434,81.5535659790039,4.050518989562988,0.0,0.0,1.3700000047683716,6.21999979019165,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:08:24.440207,24.5,85.9000015258789,0.7708,-1.7335135005283355,-1.7335135005283355,-2.696227001056671
12607,12607,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,84.4000015258789,913.0,24.0,83.80000305175781,892.0,155.8560028076172,6375.33251953125,35.23413848876953,13.68984031677246,82.37423706054688,3.935906171798706,152.31788635253906,6053.3251953125,34.250083923339844,13.928467750549316,82.10316467285156,3.9684433937072754,147.58030700683594,5776.71875,33.23028564453125,14.44244384765625,81.5046157836914,4.053007125854492,0.0,0.0,1.3799999952316284,6.21999979019165,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:09:25.430895,24.399999618530273,84.10000228881836,0.7708,-1.6622084785223006,-1.6622084785223006,-2.5536169570446012
12608,12608,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,82.19999694824219,922.0,23.89999961853028,81.4000015258789,898.0,154.45614624023438,6375.33251953125,34.8607292175293,13.700450897216797,82.36180877685547,3.937735795974731,151.77188110351562,6054.19921875,34.13004302978516,13.910274505615234,82.11802673339844,3.971760511398315,145.9550323486328,5778.1533203125,32.808006286621094,14.432806968688965,81.52320098876953,4.044037342071533,0.2000000029802322,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:10:26.383298,24.250000000000004,81.79999923706055,0.7708,-1.62540198191643,-1.62540198191643,-2.48000396383286
12609,12609,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.5,81.5,928.0,23.700000762939453,83.30000305175781,905.0,155.8952178955078,6374.2412109375,35.20269012451172,13.686856269836426,82.38043212890625,3.932772397994995,151.99253845214844,6053.73046875,34.20219802856445,13.901905059814451,82.11725616455078,3.9808669090271,147.5067596435547,5776.720703125,33.231502532958984,14.41976547241211,81.53562927246094,4.044613838195801,0.0,0.0,1.3899999856948853,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:11:27.421073,24.100000381469727,82.4000015258789,0.7708,-1.5184451289224625,-1.5184451289224625,-2.266090257844925
12610,12610,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.5,83.0,929.0,23.799999237060547,85.19999694824219,911.0,155.99851989746094,6374.2412109375,35.25733947753906,13.66130828857422,82.40065002441406,3.938080072402954,152.43434143066406,6057.09375,34.2956657409668,13.905125617980955,82.12174224853516,3.973162889480591,146.2695770263672,5779.68701171875,32.85528945922852,14.377859115600586,81.57050323486328,4.051605701446533,0.0,0.0,1.409999966621399,6.21999979019165,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 21:12:28.488127,24.149999618530273,84.0999984741211,0.7708,-1.6242473162984847,-1.6242473162984847,-2.4776946325969695
12611,12611,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.600000381469727,83.69999694824219,929.0,23.799999237060547,86.30000305175781,913.0,155.9308624267578,6383.32958984375,35.20374298095703,13.667468070983888,82.39373779296875,3.938822269439697,152.4421844482422,6062.17626953125,34.2985725402832,13.932735443115234,82.08306884765625,3.9842405319213854,146.43011474609375,5776.30615234375,32.94538116455078,14.394203186035156,81.55342102050781,4.052434921264648,0.0,0.0,1.3799999952316284,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:13:30.224883,24.199999809265137,85.0,0.7708,-1.732109269373417,-1.732109269373417,-2.693418538746834
12612,12612,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.600000381469727,84.30000305175781,929.0,23.89999961853028,87.0999984741211,915.0,155.8641815185547,6379.44140625,35.21277618408203,13.67743682861328,82.3830795288086,3.939532995223999,153.29286193847656,6059.6513671875,34.50545883178711,13.928081512451172,82.09468841552734,3.977260112762451,147.53765869140625,5779.5849609375,33.22350311279297,14.47468090057373,81.46683502197266,4.058481216430664,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 21:14:31.326256,24.250000000000004,85.70000076293945,0.7708,-1.7677617803764367,-1.7677617803764367,-2.7647235607528735
12613,12613,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.600000381469727,84.80000305175781,929.0,23.89999961853028,87.5,914.0,155.97967529296875,6379.44140625,35.23986053466797,13.695741653442385,82.36454010009766,3.939725160598755,151.9551239013672,6057.46728515625,34.14626693725586,13.922791481018066,82.1064453125,3.9707882404327393,147.46096801757812,5779.279296875,33.1951789855957,14.432175636291504,81.51079559326172,4.057020664215088,0.0,0.0,1.3799999952316284,6.21999979019165,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:15:32.370686,24.250000000000004,86.1500015258789,0.7708,-1.8379121367645317,-1.8379121367645317,-2.9050242735290634
12614,12614,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.700000762939453,85.30000305175781,927.0,24.0,87.9000015258789,914.0,156.40504455566406,6379.44140625,35.40334701538086,13.70146369934082,82.35700225830078,3.941537141799927,151.4765625,6057.89697265625,34.091793060302734,13.919544219970703,82.10419464111328,3.976264953613281,148.14016723632812,5779.76611328125,33.3974609375,14.42409610748291,81.53089904785156,4.045038223266602,0.0,0.0,1.399999976158142,6.21999979019165,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 21:16:33.384958,24.350000381469727,86.60000228881836,0.7708,-1.9092171587705635,-1.9092171587705635,-3.047634317541127
12615,12615,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,85.69999694824219,922.0,24.100000381469727,88.0999984741211,913.0,155.984130859375,6377.23681640625,35.21067428588867,13.675540924072266,82.38675689697266,3.9377095699310303,154.8815460205078,6054.71142578125,34.818058013916016,13.921363830566406,82.09195709228516,3.9867422580718994,147.65640258789062,5776.7138671875,33.24120330810547,14.41977310180664,81.51929473876953,4.045399188995361,0.0,0.2000000029802322,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:17:34.334384,24.449999809265137,86.89999771118164,0.7708,-2.050671857149603,-2.050671857149603,-3.3305437142992065
12616,12616,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.799999237060547,86.0,916.0,24.100000381469727,88.30000305175781,908.0,156.3104705810547,6370.17236328125,35.317630767822266,13.682208061218262,82.3738021850586,3.9440317153930655,152.04156494140625,6052.28662109375,34.18754959106445,13.925405502319336,82.09587860107422,3.9787073135375977,147.59735107421875,5777.54248046875,33.2125129699707,14.427020072937012,81.5244369506836,4.048580646514893,0.0,0.0,1.3799999952316284,6.230000019073486,23.799999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 21:18:35.164915,24.449999809265137,87.1500015258789,0.7708,-2.1208194934773443,-2.1208194934773443,-3.4708389869546887
12617,12617,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.89999961853028,86.30000305175781,908.0,24.100000381469727,88.5,903.0,155.63577270507812,6370.17236328125,35.10371398925781,13.66950798034668,82.39080047607422,3.9396913051605225,151.9211883544922,6050.43408203125,34.20009231567383,13.926798820495604,82.1007308959961,3.9725072383880615,147.50978088378906,5776.66845703125,33.22564697265625,14.427356719970703,81.52207946777344,4.050548076629639,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:19:35.979565,24.500000000000004,87.4000015258789,0.7708,-2.2266223608684563,-2.2266223608684563,-3.6824447217369127
12618,12618,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.377315521240234,100.0,24.89999961853028,86.80000305175781,900.0,24.200000762939453,88.5999984741211,897.0,155.90362548828125,6372.0361328125,35.220829010009766,13.693737030029297,82.36898803710938,3.9372811317443848,152.15280151367188,6054.51171875,34.23899841308594,13.93051815032959,82.0918197631836,3.977718591690064,147.64999389648438,5780.93408203125,33.27329635620117,14.406782150268556,81.55589294433594,4.037353515625,0.0,0.0,1.409999966621399,6.230000019073486,23.799999237060547,True,False,1,5,24.0,True,False,False,False,False,2023-04-18 21:20:36.830749,24.550000190734867,87.70000076293945,0.7708,-2.262274871871474,-0.2056613519883158,-1.6971362238597898
12619,12619,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.27893447875977,100.0,24.89999961853028,86.69999694824219,900.0,24.299999237060547,87.80000305175781,893.0,154.43002319335938,6372.0361328125,34.87807846069336,13.680075645446776,82.37850952148438,3.9414236545562735,152.1355438232422,6056.8974609375,34.20334243774414,13.935676574707031,82.09525299072266,3.969073534011841,147.72805786132812,5775.6220703125,33.26667785644531,14.445579528808594,81.50238037109375,4.052013397216797,0.0,0.0,1.3799999952316284,6.230000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 21:21:37.713495,24.599999427795414,87.25,0.7708,-2.3680770592474936,-0.21527973265886308,-1.8125567919063568
12620,12620,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.89999961853028,85.5999984741211,901.0,24.200000762939453,85.5999984741211,893.0,156.41122436523438,6372.0361328125,35.37603759765625,13.685040473937988,82.37377166748047,3.941211700439453,152.35877990722656,6060.1376953125,34.28860855102539,13.885627746582031,82.14170837402344,3.9727141857147217,146.06776428222656,5778.009765625,32.80695724487305,14.409345626831056,81.54151916503906,4.049134731292725,0.2000000029802322,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 21:22:38.579192,24.550000190734867,85.5999984741211,0.7708,-2.402575584647658,-0.21841596224069618,-1.8501915468883543
12621,12621,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.082176208496094,100.0,24.799999237060547,83.80000305175781,906.0,24.100000381469727,83.30000305175781,893.0,154.31732177734375,6372.0361328125,34.82284927368164,13.680086135864258,82.38253784179688,3.937402009963989,151.94586181640625,6058.65185546875,34.1481819152832,13.86892318725586,82.15180969238281,3.9695310592651367,147.9617156982422,5777.02392578125,33.34807205200195,14.44434642791748,81.50151824951172,4.054204940795898,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 21:23:40.519747,24.449999809265137,83.55000305175781,0.7708,-2.401418198969364,-0.21831074536085127,-1.8489289443302155
12622,12622,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.700000762939453,80.69999694824219,916.0,23.89999961853028,80.30000305175781,895.0,155.7680206298828,6376.21142578125,35.20896911621094,13.689929962158203,82.36878967285156,3.941263198852539,152.23587036132812,6059.37158203125,34.278297424316406,13.918413162231444,82.10601806640625,3.975614547729492,146.28598022460938,5773.14794921875,32.92289733886719,14.413165092468262,81.54222869873047,4.044654846191406,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:24:41.337768,24.300000190734867,80.5,0.7708,-2.3666735081076644,-2.3666735081076644,-3.962547016215329
12623,12623,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.5,81.30000305175781,922.0,23.799999237060547,82.80000305175781,899.0,155.9981689453125,6376.21142578125,35.249019622802734,13.71177101135254,82.34942626953125,3.9388489723205566,152.0397186279297,6055.4111328125,34.173248291015625,13.885964393615724,82.14864349365234,3.965406656265259,147.4991455078125,5777.4140625,33.24283981323242,14.468751907348633,81.4689712524414,4.0622382164001465,0.0,0.0,1.3799999952316284,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:25:42.370119,24.149999618530273,82.05000305175781,0.7708,-2.25971597509861,-2.25971597509861,-3.7486319501972205
12624,12624,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.39999961853028,82.5999984741211,924.0,23.700000762939453,85.19999694824219,903.0,156.0211181640625,6379.22802734375,35.263221740722656,13.655714988708496,82.41262817382812,3.931668519973755,151.5371551513672,6051.0498046875,34.39476013183594,13.930452346801758,82.09986114501953,3.9697070121765137,145.79046630859375,5780.80859375,32.72249984741211,14.442349433898926,81.51604461669922,4.041610240936279,0.0,0.0,1.3899999856948853,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:26:43.343586,24.050000190734867,83.89999771118164,0.7708,-2.2585592694354055,-2.2585592694354055,-3.746318538870811
12625,12625,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.5,83.5999984741211,925.0,23.799999237060547,86.30000305175781,906.0,154.4459228515625,6379.22802734375,34.86550521850586,13.687152862548828,82.36799621582031,3.944863796234131,153.45858764648438,6052.1259765625,34.45352554321289,13.92324447631836,82.10137176513672,3.975395917892456,147.24583435058594,5779.54833984375,33.124732971191406,14.433218955993652,81.5110092163086,4.055809020996094,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:27:44.405484,24.149999618530273,84.95000076293945,0.7708,-2.329863611426351,-2.329863611426351,-3.888927222852702
12626,12626,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.5,84.30000305175781,925.0,23.799999237060547,86.9000015258789,906.0,156.21420288085938,6376.56005859375,35.26677322387695,13.671844482421877,82.39588928222656,3.932290315628052,154.58935546875,6055.32470703125,34.78691864013672,13.918489456176758,82.10338592529297,3.9781148433685294,147.29931640625,5780.720703125,33.1714973449707,14.454523086547852,81.49722290039062,4.04829216003418,0.0,0.0,1.409999966621399,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:28:45.411472,24.149999618530273,85.60000228881836,0.7708,-2.4000139678144454,-2.4000139678144454,-4.0292279356288905
12627,12627,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.73495483398437,100.0,24.600000381469727,84.80000305175781,924.0,23.89999961853028,87.4000015258789,907.0,154.20164489746094,6376.56005859375,34.822689056396484,13.69794750213623,82.36366271972656,3.93840265274048,152.07644653320312,6053.88427734375,34.17338180541992,13.910564422607422,82.11309051513672,3.976338624954224,147.5032196044922,5773.21728515625,33.2453727722168,14.441940307617188,81.50234985351562,4.05572509765625,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:29:46.572585,24.250000000000004,86.10000228881836,0.7708,-2.5063941680145314,-2.5063941680145314,-4.241988336029063
12628,12628,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.700000762939453,85.69999694824219,921.0,23.89999961853028,87.9000015258789,906.0,154.31126403808594,6375.74853515625,34.853599548339844,13.695942878723145,82.36404418945312,3.9400441646575928,152.03533935546875,6057.48486328125,34.167457580566406,13.899673461914062,82.132080078125,3.968255043029785,147.321533203125,5773.35888671875,33.151519775390625,14.441458702087402,81.508544921875,4.050013542175293,0.0,0.0,1.3899999856948853,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:30:47.609627,24.300000190734867,86.79999923706055,0.7708,-2.5069715008235,-2.5069715008235,-4.243143001647001
12629,12629,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.64815139770508,100.0,24.799999237060547,86.0,916.0,24.100000381469727,88.30000305175781,904.0,155.85348510742188,6375.74853515625,35.23856735229492,13.69545078277588,82.36176300048828,3.942779064178467,152.34063720703125,6053.61669921875,34.252071380615234,13.928909301757812,82.0968246459961,3.974261999130249,147.82923889160156,5774.4306640625,33.28543472290039,14.435345649719238,81.50597381591797,4.058692455291748,0.0,0.0,1.409999966621399,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:31:48.561809,24.449999809265137,87.1500015258789,0.7708,-2.710898505241868,-2.710898505241868,-4.650997010483737
12630,12630,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.799999237060547,86.19999694824219,909.0,24.100000381469727,88.30000305175781,901.0,156.489501953125,6377.08349609375,35.35138702392578,13.679158210754396,82.38800811767578,3.932864427566528,152.24806213378906,6051.5791015625,34.15650177001953,13.901123046875,82.13831329345703,3.960535764694214,146.2355499267578,5778.90087890625,32.869686126708984,14.381890296936035,81.57855987548828,4.039561748504639,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:32:49.542645,24.449999809265137,87.25,0.7708,-2.7542290665936466,-2.7542290665936466,-4.737658133187294
12631,12631,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.799999237060547,86.30000305175781,901.0,24.200000762939453,88.5,895.0,156.1483917236328,6377.08349609375,35.2867546081543,13.665556907653809,82.39987182617188,3.93461012840271,152.41392517089844,6059.8935546875,34.30530548095703,13.954240798950195,82.06470489501953,3.981099605560303,146.67657470703125,5776.7001953125,33.02031707763672,14.417664527893066,81.5396499633789,4.042727947235107,0.0,0.0,1.3899999856948853,6.230000019073486,23.799999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:33:51.354739,24.5,87.4000015258789,0.7708,-2.7898815775966646,-2.7898815775966646,-4.808963155193329
12632,12632,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.799999237060547,86.4000015258789,898.0,24.200000762939453,88.5,890.0,155.6778106689453,6382.52392578125,35.09903335571289,13.683979988098145,82.37588500976562,3.940173149108887,152.21163940429688,6054.560546875,34.232765197753906,13.925472259521484,82.10272979736328,3.971826076507568,147.86744689941406,5776.70654296875,33.324790954589844,14.455333709716797,81.48890686035156,4.055779933929443,0.0,0.0,1.3899999856948853,6.230000019073486,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 21:34:52.383123,24.5,87.45000076293945,0.7708,-2.860029213924408,-2.860029213924408,-4.949258427848816
12633,12633,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.89999961853028,86.19999694824219,898.0,24.200000762939453,86.9000015258789,887.0,155.9415283203125,6382.52392578125,35.24267578125,13.697711944580078,82.3586654663086,3.943629503250122,149.30322265625,6051.072265625,33.2757682800293,13.947050094604492,82.07138061523438,3.98154616355896,146.1719207763672,5778.17431640625,32.88127899169922,14.390498161315918,81.56394958496094,4.04554557800293,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 21:35:53.470999,24.550000190734867,86.54999923706055,0.7708,-2.895681724927428,-2.895681724927428,-5.020563449854857
12634,12634,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.390625,100.0,24.799999237060547,85.19999694824219,900.0,24.100000381469727,84.9000015258789,886.0,155.88235473632812,6382.52392578125,35.20954895019531,13.68704319000244,82.36730194091797,3.9456515312194815,154.05499267578125,6053.7734375,34.64636993408203,13.90297508239746,82.12984466552734,3.967174053192138,147.8058624267578,5772.013671875,33.35947036743164,14.470399856567385,81.4721908569336,4.0574235916137695,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 21:36:54.479703,24.449999809265137,85.04999923706055,0.7708,-2.8945270593094827,-2.8945270593094827,-5.018254118618966
12635,12635,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.700000762939453,83.5,907.0,24.0,82.5999984741211,887.0,154.18389892578125,6382.52392578125,34.78071212768555,13.681692123413086,82.37437438964844,3.943956136703491,151.5644989013672,6048.38671875,34.03330612182617,13.917198181152344,82.09932708740234,3.983506202697754,147.211181640625,5773.35107421875,33.11311721801758,14.435229301452637,81.51237487792969,4.052412033081055,0.0,0.0,1.399999976158142,6.230000019073486,23.799999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 21:37:55.436409,24.350000381469727,83.04999923706055,0.7708,-2.753072360930443,-2.753072360930443,-4.735344721860885
12636,12636,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.31539535522461,100.0,24.5,80.4000015258789,916.0,23.799999237060547,80.80000305175781,892.0,155.83409118652344,6377.888671875,35.21049118041992,13.684159278869627,82.37841796875,3.9374866485595694,152.40895080566406,6053.470703125,34.314552307128906,13.913771629333496,82.10457611083984,3.981712818145752,146.15335083007812,5775.03759765625,32.86404800415039,14.384249687194824,81.57806396484375,4.037717819213867,0.0,0.0,1.399999976158142,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:38:56.420780,24.149999618530273,80.60000228881836,0.7708,-2.7342549834394454,-2.7342549834394454,-4.697709966878891
12637,12637,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.34143447875977,100.0,24.39999961853028,81.9000015258789,919.0,23.600000381469727,83.5,896.0,156.52992248535156,6377.888671875,35.39259719848633,13.661880493164062,82.40435028076172,3.933769702911377,151.7986297607422,6052.26220703125,34.1582145690918,13.946637153625488,82.0731430053711,3.98022198677063,147.5961456298828,5774.9521484375,33.234901428222656,14.466455459594728,81.47481536865234,4.058791637420654,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:39:57.345768,24.000000000000004,82.70000076293945,0.7708,-2.6087309985065463,-2.6087309985065463,-4.446661997013093
12638,12638,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.29224395751953,100.0,24.39999961853028,83.4000015258789,921.0,23.600000381469727,85.5,898.0,155.99513244628906,6374.0322265625,35.263187408447266,13.696629524230955,82.3658218383789,3.937537670135498,152.11624145507812,6052.96923828125,34.10161590576172,13.909761428833008,82.111328125,3.978917598724365,147.20632934570312,5779.28125,33.09404754638672,14.426158905029297,81.5225601196289,4.051280498504639,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:40:58.430423,24.000000000000004,84.45000076293945,0.7708,-2.6438061767005943,-2.6438061767005943,-4.516812353401189
12639,12639,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.19097137451172,100.0,24.5,84.0999984741211,921.0,23.799999237060547,86.30000305175781,899.0,154.2205047607422,6374.0322265625,34.81391143798828,13.68586540222168,82.37348175048828,3.940667152404785,152.5301055908203,6056.322265625,34.30351638793945,13.946701049804688,82.07390594482422,3.9793739318847656,146.005859375,5780.4697265625,32.815555572509766,14.403079986572266,81.55534362792969,4.041576862335205,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:41:59.506157,24.149999618530273,85.20000076293945,0.7708,-2.82297519182682,-2.82297519182682,-4.87515038365364
12640,12640,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.11284637451172,100.0,24.600000381469727,84.4000015258789,920.0,23.799999237060547,86.80000305175781,899.0,154.55194091796875,6380.12646484375,34.92612838745117,13.69559383392334,82.36054992675781,3.943907260894776,151.98727416992188,6055.10107421875,34.14744186401367,13.917600631713867,82.1076431274414,3.974757432937622,147.42877197265625,5776.890625,33.16767120361328,14.431721687316896,81.51507568359375,4.053169250488281,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:43:00.522182,24.199999809265137,85.60000228881836,0.7708,-2.914334538767338,-2.914334538767338,-5.057869077534676
12641,12641,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.01736068725586,100.0,24.600000381469727,84.80000305175781,916.0,23.89999961853028,87.19999694824219,898.0,156.04534912109375,6380.12646484375,35.292823791503906,13.691764831542969,82.37069702148438,3.937572956085205,152.0299530029297,6061.1455078125,34.149932861328125,13.903989791870115,82.12627410888672,3.969794750213623,146.12203979492188,5771.55419921875,32.86569595336914,14.378976821899414,81.57894897460938,4.042110443115234,0.0,0.0,1.4199999570846558,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:44:02.329896,24.250000000000004,86.0,0.7708,-3.01807288035393,-3.01807288035393,-5.265345760707859
12642,12642,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.09259033203125,100.0,24.700000762939453,85.0999984741211,910.0,23.89999961853028,87.5,894.0,154.2547607421875,6379.89013671875,34.78540802001953,13.667590141296388,82.39611053466797,3.936289787292481,152.7424774169922,6058.65478515625,34.35346603393555,13.952857971191406,82.074951171875,3.972212553024292,148.03396606445312,5779.94482421875,33.354286193847656,14.424850463867188,81.52542114257812,4.049772262573242,0.0,0.0,1.399999976158142,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:45:03.541200,24.300000190734867,86.29999923706055,0.7708,-3.000083081223967,-3.000083081223967,-5.229366162447935
12643,12643,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.947917938232425,100.0,24.700000762939453,85.4000015258789,904.0,24.0,87.80000305175781,889.0,154.2031707763672,6379.89013671875,34.76820373535156,13.66970443725586,82.3932876586914,3.93703031539917,152.30015563964844,6056.07861328125,34.17169570922852,13.9182767868042,82.10941314697266,3.9723525047302246,148.03573608398438,5775.86083984375,33.37800598144531,14.482414245605469,81.46073913574219,4.056887149810791,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:46:04.685475,24.350000381469727,86.60000228881836,0.7708,-3.1388938809442495,-3.1388938809442495,-5.5069877618884995
12644,12644,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.700000762939453,85.69999694824219,905.0,24.0,88.0,885.0,155.95687866210938,6377.931640625,35.21436309814453,13.682350158691406,82.37026977539062,3.947396278381348,151.77882385253906,6053.49658203125,34.0918083190918,13.781675338745115,82.25077056884766,3.967552423477173,147.60113525390625,5775.265625,33.210899353027344,14.439580917358398,81.49951934814453,4.060954570770264,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:47:05.844869,24.350000381469727,86.8499984741211,0.7708,-3.1058832285547253,-3.1058832285547253,-5.44096645710945
12645,12645,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.799999237060547,86.0,908.0,24.100000381469727,88.19999694824219,884.0,156.0424041748047,6377.931640625,35.25614547729492,13.710190773010254,82.35435485839844,3.935481071472168,152.89193725585938,6059.29833984375,34.37792205810547,13.92556095123291,82.09418487548828,3.9802451133728014,147.5050506591797,5772.67626953125,33.218719482421875,14.473278999328612,81.47236633300781,4.054402828216553,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:48:06.998355,24.449999809265137,87.0999984741211,0.7708,-3.1771875705456734,-3.1771875705456734,-5.583575141091346
12646,12646,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.95370483398437,100.0,24.799999237060547,86.19999694824219,916.0,24.100000381469727,88.30000305175781,884.0,156.2353057861328,6371.59814453125,35.30552673339844,13.68316650390625,82.38116455078125,3.9357056617736816,152.27371215820312,6049.83984375,34.26279067993164,13.943370819091797,82.07442474365234,3.9822323322296143,147.55751037597656,5771.46484375,33.17900848388672,14.460127830505373,81.48748779296875,4.052380561828613,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:49:08.175495,24.449999809265137,87.25,0.7708,-3.206071891386512,-3.206071891386512,-5.641343782773024
12647,12647,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.9016227722168,100.0,24.799999237060547,86.4000015258789,924.0,24.200000762939453,88.5,886.0,155.8770751953125,6371.59814453125,35.20802688598633,13.722010612487791,82.33623504638672,3.941737413406372,152.4676513671875,6055.10205078125,34.28400802612305,13.928525924682615,82.09419250488281,3.977282047271729,147.75340270996094,5781.13037109375,33.30747985839844,14.400527000427246,81.56041717529297,4.039083957672119,0.0,0.0,1.399999976158142,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,True,2023-04-18 21:50:09.372739,24.5,87.45000076293945,0.7708,-3.2788613863277405,-3.2788613863277405,-5.7869227726554815
12648,12648,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.916088104248047,100.0,24.89999961853028,86.9000015258789,927.0,24.200000762939453,88.9000015258789,888.0,154.43023681640625,6368.51806640625,34.87245178222656,13.69959545135498,82.36231994628906,3.9381003379821777,152.65399169921875,6052.38623046875,34.36609649658203,13.92959976196289,82.09008026123047,3.9803295135498047,147.9192352294922,5771.94677734375,33.36195755004883,14.452038764953612,81.48600769042969,4.0619707107543945,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:51:10.550197,24.550000190734867,87.9000015258789,0.7708,-3.304199428489211,-3.304199428489211,-5.837598856978422
12649,12649,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.90740966796875,100.0,24.89999961853028,86.4000015258789,928.0,24.200000762939453,87.0,890.0,156.014892578125,6368.51806640625,35.28321838378906,13.684369087219238,82.37471771240234,3.940952777862549,152.78001403808594,6050.3291015625,34.36205291748047,13.92365264892578,82.09977722167969,3.976596832275391,147.8855743408203,5775.60498046875,33.29889678955078,14.445158004760742,81.5014419555664,4.053409576416016,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:52:11.636738,24.550000190734867,86.70000076293945,0.7708,-3.3103875657820723,-3.3103875657820723,-5.849975131564145
12650,12650,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.98553466796875,100.0,24.799999237060547,85.0,928.0,24.100000381469727,84.69999694824219,893.0,155.94992065429688,6368.51806640625,35.24612808227539,13.715725898742676,82.34379577636719,3.940494775772095,152.5193634033203,6058.11474609375,34.34698486328125,13.92674732208252,82.09860229492188,3.974675416946411,146.38377380371094,5779.0068359375,32.952964782714844,14.405414581298828,81.54388427734375,4.050712585449219,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:53:12.788675,24.449999809265137,84.8499984741211,0.7708,-3.183375707838535,-3.183375707838535,-5.595951415677071
12651,12651,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.90451431274414,100.0,24.700000762939453,83.0,927.0,24.0,81.80000305175781,895.0,156.23989868164062,6368.51806640625,35.28563690185547,13.653361320495604,82.41905975341797,3.9275972843170166,152.16136169433594,6053.111328125,34.276554107666016,13.931635856628418,82.09455108642578,3.9738380908966064,147.841796875,5778.55712890625,33.333824157714844,14.449944496154783,81.49120330810547,4.058856010437012,0.0,0.0,1.3799999952316284,6.230000019073486,23.89999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 21:54:14.576705,24.350000381469727,82.4000015258789,0.7708,-3.169842727589607,-3.169842727589607,-5.568885455179213
12652,12652,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.5,81.0,923.0,23.799999237060547,81.30000305175781,896.0,154.02601623535156,6371.31396484375,34.703399658203125,13.692254066467283,82.36216735839844,3.945645570755005,152.24862670898438,6058.44384765625,34.151939392089844,13.90530490875244,82.12474060058594,3.969992160797119,147.55325317382812,5777.7646484375,33.25082015991211,14.463083267211914,81.4801254272461,4.056820869445801,0.0,0.0,1.399999976158142,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:55:15.623795,24.149999618530273,81.1500015258789,0.7708,-2.9632731845426563,-2.9632731845426563,-5.155746369085312
12653,12653,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.988426208496094,100.0,24.39999961853028,82.30000305175781,919.0,23.700000762939453,84.4000015258789,896.0,156.2650909423828,6371.31396484375,35.350276947021484,13.686617851257324,82.37557983398438,3.9378373622894287,152.89060974121094,6059.35302734375,34.44875717163086,13.911555290222168,82.11483764648438,3.973595142364502,145.8531036376953,5775.92724609375,32.779048919677734,14.39283561706543,81.56529235839844,4.0419111251831055,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:56:16.706709,24.050000190734867,83.35000228881836,0.7708,-2.896095174100401,-2.896095174100401,-5.021390348200802
12654,12654,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.855323791503903,100.0,24.39999961853028,83.30000305175781,912.0,23.600000381469727,85.69999694824219,895.0,155.5324249267578,6377.90869140625,35.078575134277344,13.710067749023438,82.35482025146484,3.935112237930298,151.45904541015625,6053.837890625,34.055721282958984,13.915045738220217,82.10773468017578,3.977229595184326,147.5349578857422,5777.3623046875,33.25352478027344,14.445805549621582,81.5044174194336,4.049781799316406,0.0,0.0,1.3799999952316284,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:57:17.751641,24.000000000000004,84.5,0.7708,-2.9553510087776234,-2.9553510087776234,-5.139902017555247
12655,12655,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.89583206176757,100.0,24.5,83.9000015258789,905.0,23.700000762939453,86.5,890.0,156.1242218017578,6377.90869140625,35.236968994140625,13.68638515472412,82.37327575683594,3.9403905868530273,152.11257934570312,6055.14453125,34.259498596191406,13.911120414733888,82.11446380615234,3.9744367599487305,146.54502868652344,5775.94970703125,32.97913360595703,14.386369705200195,81.58090209960938,4.03273344039917,0.0,0.2000000029802322,1.3799999952316284,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:58:18.796305,24.100000381469727,85.20000076293945,0.7708,-2.9977717099428225,-2.9977717099428225,-5.224743419885645
