,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12656,12656,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.77430725097656,100.0,24.5,84.4000015258789,905.0,23.799999237060547,87.0,887.0,155.78221130371094,6375.9970703125,35.16670227050781,13.691854476928713,82.36054229736328,3.94762921333313,152.282470703125,6052.70361328125,34.17393112182617,13.956594467163086,82.06981658935547,3.973606824874878,145.7644500732422,5776.3701171875,32.72932434082031,14.375515937805176,81.57989501953125,4.044612407684326,0.0,0.0,1.3799999952316284,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 21:59:19.901119,24.149999618530273,85.70000076293945,0.7708,-3.120076503453257,-3.120076503453257,-5.469353006906514
12657,12657,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.791667938232425,100.0,24.600000381469727,84.69999694824219,907.0,23.799999237060547,87.4000015258789,885.0,155.92759704589844,6375.9970703125,35.26478576660156,13.703975677490234,82.36071014404297,3.935346841812134,151.65313720703125,6053.8544921875,34.11178207397461,13.890430450439451,82.14205932617188,3.967493534088135,147.69264221191406,5775.798828125,33.292938232421875,14.489377975463867,81.4580078125,4.052610397338867,0.0,0.0,1.3700000047683716,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:00:21.047454,24.199999809265137,86.04999923706055,0.7708,-3.143350019810197,-3.143350019810197,-5.515900039620394
12658,12658,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.89583206176757,100.0,24.700000762939453,85.5,913.0,23.89999961853028,87.9000015258789,885.0,155.899169921875,6374.67578125,35.207794189453125,13.663466453552246,82.39972686767578,3.936832189559937,153.83615112304688,6053.509765625,34.658477783203125,13.908031463623049,82.11898803710938,3.97296953201294,147.08914184570312,5776.65380859375,33.09872817993164,14.44052791595459,81.50723266601562,4.05226469039917,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:01:22.169894,24.300000190734867,86.70000076293945,0.7708,-3.140381073939808,-3.140381073939808,-5.509962147879616
12659,12659,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.85243225097656,100.0,24.700000762939453,85.9000015258789,924.0,24.0,88.19999694824219,886.0,154.04705810546875,6374.67578125,34.751983642578125,13.675860404968262,82.38433074951172,3.939845561981201,152.6790008544922,6052.1005859375,34.36988067626953,13.895858764648438,82.1322250366211,3.971889019012451,148.05123901367188,5773.81103515625,33.39142608642578,14.47083568572998,81.47139739990234,4.057775497436523,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:02:23.291155,24.350000381469727,87.04999923706055,0.7708,-3.2069797115278273,-3.2069797115278273,-5.643159423055655
12660,12660,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.85821533203125,100.0,24.700000762939453,86.0,930.0,24.100000381469727,88.30000305175781,889.0,155.77357482910156,6384.03662109375,35.155452728271484,13.71083927154541,82.3438949584961,3.9453470706939697,152.02386474609375,6058.98828125,34.17751693725586,13.92672348022461,82.10208129882812,3.971212148666382,147.7550506591797,5777.11328125,33.287261962890625,14.43880558013916,81.5099868774414,4.051238536834717,0.0,0.0,1.3799999952316284,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:03:24.453509,24.40000057220459,87.1500015258789,0.7708,-3.238508611042499,-3.238508611042499,-5.706217222084998
12661,12661,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.820602416992188,100.0,24.799999237060547,86.30000305175781,932.0,24.100000381469727,88.5,894.0,155.8374786376953,6384.03662109375,35.14775085449219,13.687335968017578,82.37660217285156,3.936094522476196,153.408447265625,6052.95654296875,34.51081466674805,13.90332317352295,82.12031555175781,3.976365327835083,147.81668090820312,5775.56787109375,33.283199310302734,14.443676948547363,81.50648498535156,4.049808979034424,0.0,0.0,1.3899999856948853,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:04:26.254748,24.449999809265137,87.4000015258789,0.7708,-3.3009802370667454,-3.3009802370667454,-5.83116047413349
12662,12662,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.72222137451172,100.0,24.799999237060547,86.5,932.0,24.100000381469727,88.5999984741211,896.0,154.3729705810547,6378.43798828125,34.8583869934082,13.687162399291992,82.37395477294922,3.938940048217773,152.29071044921875,6050.5048828125,34.13382339477539,13.905842781066896,82.11690521240234,3.977262735366821,147.73394775390625,5778.3447265625,33.288108825683594,14.361577033996582,81.59168243408203,4.046775817871094,0.0,0.0,1.399999976158142,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:05:27.374385,24.449999809265137,87.54999923706055,0.7708,-3.3711305934548372,-3.3711305934548372,-5.971461186909675
12663,12663,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.78877258300781,100.0,24.799999237060547,86.69999694824219,932.0,24.200000762939453,88.69999694824219,898.0,156.0359649658203,6378.43798828125,35.26877212524414,13.708578109741213,82.35282135009766,3.9386565685272217,152.51577758789062,6054.95361328125,34.284725189208984,13.919753074645996,82.10565948486328,3.974602699279785,147.56520080566406,5780.9580078125,33.21522903442383,14.432472229003906,81.51353454589844,4.054020404815674,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:06:28.541287,24.5,87.69999694824219,0.7708,-3.3593289316177395,-3.3593289316177395,-5.947857863235479
12664,12664,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.70486068725586,100.0,24.799999237060547,86.80000305175781,931.0,24.200000762939453,88.80000305175781,899.0,155.95065307617188,6373.40869140625,35.23703384399414,13.719610214233398,82.34849548339844,3.9319369792938232,152.27932739257812,6056.19873046875,34.31134033203125,13.907842636108398,82.1152572631836,3.97691798210144,147.42193603515625,5776.515625,33.175079345703125,14.4423246383667,81.51011657714844,4.047607898712158,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:07:29.909850,24.5,87.80000305175781,0.7708,-3.419162099103928,-3.419162099103928,-6.067524198207856
12665,12665,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.73958206176757,100.0,24.89999961853028,86.9000015258789,928.0,24.200000762939453,89.0,899.0,154.37298583984375,6373.40869140625,34.85289764404297,13.715180397033691,82.33969116210938,3.9451165199279785,152.44862365722656,6054.42431640625,34.2959098815918,13.922932624816896,82.10626983642578,3.97080135345459,147.67970275878906,5782.619140625,33.29008865356445,14.44265079498291,81.50646209716797,4.05087947845459,0.0,0.0,1.409999966621399,6.230000019073486,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:08:31.104243,24.550000190734867,87.95000076293945,0.7708,-3.4300566208148076,-3.4300566208148076,-6.089313241629615
12666,12666,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.70196533203125,100.0,24.89999961853028,87.0,925.0,24.200000762939453,88.80000305175781,898.0,156.0064697265625,6378.0556640625,35.23151397705078,13.709368705749512,82.35023498535156,3.940409660339356,151.94541931152344,6051.86279296875,34.166996002197266,13.922822952270508,82.09674072265625,3.980454206466675,147.47842407226562,5776.2529296875,33.22019577026367,14.418692588806152,81.5299072265625,4.051430702209473,0.0,0.0,1.3600000143051147,6.239999771118164,23.89999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:09:32.301909,24.550000190734867,87.9000015258789,0.7708,-3.456879135911467,-0.3142617396283152,-3.000340875539782
12667,12667,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.70486068725586,100.0,24.89999961853028,86.5,916.0,24.200000762939453,86.5999984741211,896.0,155.9090576171875,6378.0556640625,35.23560333251953,13.68500804901123,82.37535095214844,3.939655065536499,152.3348846435547,6050.49365234375,34.25342559814453,13.941658020019531,82.09453582763672,3.9638009071350098,147.49386596679688,5779.3642578125,33.18783950805664,14.429972648620604,81.52693939208984,4.043096542358398,0.0,0.0,1.409999966621399,6.239999771118164,23.89999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:10:33.448052,24.550000190734867,86.54999923706055,0.7708,-3.4548146101069475,-0.314074055464268,-2.9980886655712156
12668,12668,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.77141189575196,100.0,24.799999237060547,85.30000305175781,908.0,24.100000381469727,85.0,892.0,156.0043182373047,6378.0556640625,35.28096008300781,13.665605545043944,82.38690185546875,3.947493076324463,152.04689025878906,6051.6865234375,34.14101791381836,13.915240287780762,82.11177062988281,3.973043441772461,147.54563903808594,5774.044921875,33.24785232543945,14.41742992401123,81.51980590820312,4.062757015228272,0.0,0.0,1.3700000047683716,6.239999771118164,23.89999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:11:34.574466,24.449999809265137,85.1500015258789,0.7708,-3.336055415260787,-0.3032777650237079,-2.868533180284495
12669,12669,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.700000762939453,83.19999694824219,905.0,24.0,82.5999984741211,889.0,155.78663635253906,6372.6669921875,35.15802383422852,13.688342094421388,82.37336730957031,3.93830680847168,152.2360382080078,6057.03271484375,34.141319274902344,13.90610408782959,82.11170959472656,3.982208728790283,147.36268615722656,5778.4443359375,33.14630508422852,14.42551612854004,81.51423645019531,4.0602874755859375,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 22:12:35.723031,24.350000381469727,82.89999771118164,0.7708,-3.316331577658656,-3.316331577658656,-5.861863155317312
12670,12670,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.600000381469727,82.0999984741211,906.0,23.799999237060547,83.69999694824219,890.0,156.26718139648438,6372.6669921875,35.35503005981445,13.708813667297363,82.35961151123047,3.931591510772705,152.69277954101562,6052.849609375,34.26264190673828,13.894083976745604,82.12762451171875,3.978354215621948,146.2340850830078,5778.880859375,32.9312629699707,14.401063919067385,81.5497055053711,4.049278736114502,0.0,0.0,1.409999966621399,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:13:36.893920,24.199999809265137,82.89999771118164,0.7708,-3.209374044649603,-3.209374044649603,-5.647948089299206
12671,12671,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.5,83.19999694824219,911.0,23.700000762939453,85.5999984741211,890.0,154.3845977783203,6372.6669921875,34.85029220581055,13.707664489746094,82.36146545410156,3.9309041500091553,152.06881713867188,6056.095703125,34.20930480957031,13.89476203918457,82.13014221191406,3.975099802017212,147.68310546875,5778.2333984375,33.31084060668945,14.460860252380373,81.48428344726562,4.054915428161621,0.0,0.0,1.3799999952316284,6.239999771118164,23.89999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 22:14:38.801244,24.100000381469727,84.39999771118164,0.7708,-3.1380697026586555,-3.1380697026586555,-5.5053394053173115
12672,12672,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.65277862548828,100.0,24.5,84.0999984741211,919.0,23.700000762939453,86.5,892.0,154.0617218017578,6378.03759765625,34.73332977294922,13.692120552062988,82.37721252441406,3.930677652359009,151.92982482910156,6060.630859375,34.03696060180664,13.91319179534912,82.1034927368164,3.983331441879273,146.25088500976562,5780.1474609375,32.874691009521484,14.385412216186523,81.56336212158203,4.051196575164795,0.0,0.0,1.3799999952316284,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:15:39.957699,24.100000381469727,85.29999923706055,0.7708,-3.171080355048179,-3.171080355048179,-5.571360710096359
12673,12673,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.649883270263672,100.0,24.600000381469727,84.5,923.0,23.799999237060547,87.0999984741211,895.0,155.91905212402344,6380.3671875,35.24071502685547,13.694372177124023,82.36433410644531,3.9413092136383057,152.26719665527344,6056.576171875,34.25694274902344,13.941710472106934,82.08445739746094,3.97384524345398,147.41636657714844,5774.99853515625,33.153133392333984,14.45490264892578,81.48873138427734,4.0564045906066895,0.0,0.0,1.399999976158142,6.239999771118164,23.89999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 22:16:41.171340,24.199999809265137,85.79999923706055,0.7708,-3.244449222843647,-3.244449222843647,-5.7180984456872945
12674,12674,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.60069274902344,100.0,24.600000381469727,84.9000015258789,924.0,23.799999237060547,87.5,896.0,155.86143493652344,6380.3671875,35.209564208984375,13.683406829833984,82.37728881835938,3.939312696456909,152.17225646972656,6060.33642578125,34.24089813232422,13.91856861114502,82.11168670654297,3.9698140621185294,147.54653930664062,5776.6611328125,33.21189498901367,14.465636253356934,81.47322082519531,4.061130523681641,0.0,0.0,1.3799999952316284,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:17:42.285284,24.199999809265137,86.20000076293945,0.7708,-3.2795244010376905,-3.2795244010376905,-5.7882488020753815
12675,12675,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.69328689575196,100.0,24.700000762939453,85.30000305175781,924.0,23.89999961853028,87.9000015258789,898.0,156.30999755859375,6373.74365234375,35.35025787353516,13.70481300354004,82.3512191772461,3.943981647491455,152.13583374023438,6050.57421875,34.18266677856445,13.911018371582031,82.10572052001953,3.983266115188599,146.01394653320312,5772.92724609375,32.819618225097656,14.40439224243164,81.54530334472656,4.050348281860352,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:18:43.545452,24.300000190734867,86.60000228881836,0.7708,-3.284805398204324,-3.284805398204324,-5.798810796408649
12676,12676,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.700000762939453,85.5999984741211,923.0,24.0,88.0999984741211,898.0,155.81121826171875,6373.74365234375,35.180397033691406,13.686345100402832,82.37193298339844,3.941773176193237,152.03746032714844,6055.62841796875,34.115562438964844,13.927860260009766,82.10063171386719,3.971510171890259,146.38900756835938,5776.29248046875,32.980865478515625,14.417880058288574,81.53787231445312,4.044243335723877,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:19:44.812072,24.350000381469727,86.8499984741211,0.7708,-3.316331577658656,-3.316331577658656,-5.861863155317312
12677,12677,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.71932983398437,100.0,24.799999237060547,86.30000305175781,921.0,24.0,88.4000015258789,898.0,155.7877655029297,6372.67919921875,35.1536865234375,13.700920104980469,82.35616302490234,3.942953109741211,152.0821533203125,6052.28173828125,34.227725982666016,13.970273971557615,82.0519027709961,3.9778778553009033,146.32899475097656,5772.9990234375,32.948944091796875,14.417654037475586,81.5289306640625,4.053454875946045,0.0,0.0,1.399999976158142,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:20:46.003716,24.399999618530273,87.35000228881836,0.7708,-3.337539888195994,-3.337539888195994,-5.904279776391988
12678,12678,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.799999237060547,86.4000015258789,918.0,24.100000381469727,88.69999694824219,897.0,155.6565399169922,6372.67919921875,35.12746047973633,13.650954246520996,82.40442657470703,3.944637298583984,152.6249237060547,6051.421875,34.31188201904297,13.94070529937744,82.08553314208984,3.973752021789551,146.3645477294922,5773.97998046875,32.90512466430664,14.3955659866333,81.55625915527344,4.048206806182861,0.0,0.0,1.409999966621399,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:21:47.188553,24.449999809265137,87.54999923706055,0.7708,-3.3876359196496035,-3.3876359196496035,-6.004471839299207
12679,12679,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.63830947875977,100.0,24.799999237060547,86.5,911.0,24.200000762939453,88.69999694824219,896.0,155.70509338378906,6382.05224609375,35.139583587646484,13.642707824707031,82.41726684570312,3.940028667449951,152.19967651367188,6059.3056640625,34.11618423461914,13.907468795776367,82.12471771240234,3.967836380004883,146.2959747314453,5780.77490234375,32.84777069091797,14.432948112487791,81.51426696777344,4.0528082847595215,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:22:48.328428,24.5,87.5999984741211,0.7708,-3.466616271944044,-3.466616271944044,-6.162432543888087
12680,12680,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.89999961853028,86.69999694824219,903.0,24.200000762939453,88.80000305175781,892.0,155.86521911621094,6382.05224609375,35.175315856933594,13.674274444580078,82.38480377197266,3.940918445587158,152.489990234375,6062.1474609375,34.3076057434082,13.876460075378418,82.14985656738281,3.973624229431152,147.6581268310547,5776.25390625,33.25852966308594,14.473042488098145,81.46695709228516,4.060011863708496,0.0,0.0,1.399999976158142,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:23:49.497194,24.550000190734867,87.75,0.7708,-3.4589409416556403,-3.4589409416556403,-6.14708188331128
12681,12681,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.699073791503903,100.0,24.89999961853028,86.80000305175781,903.0,24.200000762939453,89.0,890.0,155.93040466308594,6376.173828125,35.20938491821289,13.703558921813965,82.35692596435547,3.9395482540130615,152.0519561767578,6051.62451171875,34.23931121826172,13.95073127746582,82.06941986083984,3.979883193969727,147.61941528320312,5773.6416015625,33.24277114868164,14.459949493408203,81.48301696777344,4.057016372680664,0.0,0.0,1.3799999952316284,6.239999771118164,23.89999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:24:53.767713,24.550000190734867,87.9000015258789,0.7708,-3.4589409416556403,-0.31444917651414916,-3.0025901181697896
12682,12682,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.525463104248047,100.0,24.89999961853028,86.69999694824219,904.0,24.200000762939453,87.5,889.0,155.73919677734375,6376.173828125,35.1555290222168,13.59654712677002,82.47842407226562,3.92505145072937,151.93991088867188,6053.49072265625,34.14857482910156,13.909706115722656,82.10578155517578,3.984558343887329,147.3123779296875,5777.24169921875,33.13829803466797,14.44227123260498,81.5050048828125,4.052753448486328,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:25:54.916166,24.550000190734867,87.0999984741211,0.7708,-3.582733608176711,-0.3257030552887919,-3.137636663465503
12683,12683,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.577545166015625,100.0,24.799999237060547,85.5,910.0,24.100000381469727,85.4000015258789,890.0,156.1394805908203,6376.173828125,35.26008224487305,13.703165054321287,82.35253143310547,3.944315195083618,152.17242431640625,6053.4052734375,34.236175537109375,13.910355567932127,82.12599182128906,3.9637022018432617,146.13711547851562,5776.73828125,32.84153747558594,14.374215126037598,81.5810546875,4.044785976409912,0.0,0.0,1.3899999856948853,6.239999771118164,23.89999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:26:56.205448,24.449999809265137,85.45000076293945,0.7708,-3.4742916022324564,-0.31584469111204144,-3.019336293344498
12684,12684,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.649883270263672,100.0,24.700000762939453,84.30000305175781,920.0,24.0,84.0,893.0,155.82838439941406,6376.173828125,35.202579498291016,13.688725471496582,82.36524200439453,3.94600772857666,152.10818481445312,6059.45947265625,34.23625183105469,13.940608978271484,82.08035278320312,3.979072093963623,147.64126586914062,5776.5859375,33.26533889770508,14.471961975097656,81.46484375,4.063235282897949,0.0,0.0,1.3700000047683716,6.239999771118164,23.89999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:27:57.568269,24.350000381469727,84.1500015258789,0.7708,-3.351406755852699,-0.3046733414411545,-2.8852800972938537
12685,12685,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.649883270263672,100.0,24.600000381469727,83.0999984741211,925.0,23.799999237060547,82.4000015258789,899.0,155.8206024169922,6371.5615234375,35.18682861328125,13.690229415893556,82.3748779296875,3.934913635253906,152.03941345214844,6053.72998046875,34.18588638305664,13.90818691253662,82.12309265136719,3.968759536743164,147.37197875976562,5775.77734375,33.14337158203125,14.46702003479004,81.47747039794922,4.055549144744873,0.0,0.0,1.399999976158142,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:28:58.587473,24.199999809265137,82.75,0.7708,-3.244449222843647,-3.244449222843647,-5.7180984456872945
12686,12686,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.699073791503903,100.0,24.5,82.80000305175781,928.0,23.799999237060547,84.9000015258789,903.0,156.2397003173828,6371.5615234375,35.26940155029297,13.648675918579102,82.419921875,3.931467771530152,151.6528778076172,6050.67529296875,34.03694152832031,13.905173301696776,82.10819244384766,3.986713171005249,145.96957397460938,5774.48388671875,32.83194732666016,14.476216316223145,81.47393035888672,4.049900054931641,0.0,0.0,1.399999976158142,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:29:59.772025,24.149999618530273,83.85000228881836,0.7708,-3.173721533646586,-3.173721533646586,-5.576643067293173
12687,12687,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.69039535522461,100.0,24.600000381469727,84.0999984741211,929.0,23.799999237060547,86.4000015258789,905.0,155.79393005371094,6368.86962890625,35.1583251953125,13.67569351196289,82.38591003417969,3.93841814994812,151.9712677001953,6053.55078125,34.10055923461914,13.919252395629885,82.10772705078125,3.973069906234741,146.36917114257812,5772.70947265625,32.98154830932617,14.453973770141602,81.49134826660156,4.054708003997803,0.0,0.0,1.3799999952316284,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:31:00.900699,24.199999809265137,85.25,0.7708,-3.215562181942463,-3.215562181942463,-5.660324363884927
12688,12688,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.60069274902344,100.0,24.600000381469727,84.69999694824219,928.0,23.89999961853028,87.0,906.0,154.19561767578125,6368.86962890625,34.728694915771484,13.691596031188965,82.3622055053711,3.933945417404175,151.79782104492188,6059.390625,34.07735824584961,13.92934226989746,82.10325622558594,3.967365980148315,146.19973754882812,5773.0576171875,32.93169403076172,14.405377388000488,81.54159545898438,4.053059577941895,0.0,0.0,1.3600000143051147,6.239999771118164,23.89999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:32:01.927244,24.250000000000004,85.8499984741211,0.7708,-3.31517691204071,-3.31517691204071,-5.85955382408142
12689,12689,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.42708206176757,100.0,24.700000762939453,84.80000305175781,927.0,24.0,87.30000305175781,906.0,156.03196716308594,6380.5205078125,35.22488021850586,13.706157684326172,82.34768676757812,3.946195363998413,152.6201629638672,6059.154296875,34.30366897583008,13.914328575134276,82.11272430419922,3.972991943359375,148.02337646484375,5777.9091796875,33.356536865234375,14.414624214172363,81.53800964355469,4.04740047454834,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:33:02.925863,24.350000381469727,86.05000305175781,0.7708,-3.510274600567823,-3.510274600567823,-6.249749201135646
12690,12690,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.46180725097656,100.0,24.700000762939453,85.0999984741211,924.0,24.0,87.5999984741211,905.0,156.2127227783203,6380.5205078125,35.314395904541016,13.690969467163086,82.3706283569336,3.9384052753448486,152.47900390625,6055.9140625,34.3004035949707,13.90414333343506,82.13329315185547,3.962635040283203,148.27426147460938,5781.98974609375,33.43330764770508,14.406220436096191,81.54682922363281,4.046992778778076,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:34:04.106719,24.350000381469727,86.3499984741211,0.7708,-3.485513891215327,-3.485513891215327,-6.2002277824306535
12691,12691,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.39236068725586,100.0,24.799999237060547,85.5,920.0,24.100000381469727,87.9000015258789,904.0,155.9878692626953,6379.330078125,35.24394989013672,13.670674324035645,82.39159393310547,3.937744617462158,152.19699096679688,6059.787109375,34.2455940246582,13.908417701721191,82.11042022705078,3.981214046478272,146.574462890625,5782.10107421875,32.975528717041016,14.396236419677734,81.55278778076172,4.051034450531006,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:35:06.064403,24.449999809265137,86.70000076293945,0.7708,-3.6063369318509104,-3.6063369318509104,-6.4418738637018205
12692,12692,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.39814758300781,100.0,24.700000762939453,85.69999694824219,914.0,24.100000381469727,88.0999984741211,902.0,155.94419860839844,6379.330078125,35.192405700683594,13.71213150024414,82.34366607666016,3.944222688674927,152.50086975097656,6061.2392578125,34.343231201171875,13.942031860351562,82.0755386352539,3.982461214065552,146.28021240234375,5777.75048828125,32.8871955871582,14.380434036254885,81.56768035888672,4.051937580108643,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:36:07.150557,24.40000057220459,86.89999771118164,0.7708,-3.566558769314292,-3.566558769314292,-6.362317538628584
12693,12693,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.322917938232425,100.0,24.799999237060547,86.0,907.0,24.100000381469727,88.30000305175781,897.0,155.80508422851562,6379.76806640625,35.184844970703125,13.696990966796877,82.3569564819336,3.946037769317627,152.49546813964844,6058.0791015625,34.29218292236328,13.904230117797852,82.12370300292969,3.972045660018921,147.23570251464844,5774.6650390625,33.13856506347656,14.41294765472412,81.5318603515625,4.055205345153809,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:37:08.317257,24.449999809265137,87.1500015258789,0.7708,-3.6558529104351973,-3.6558529104351973,-6.540905820870394
12694,12694,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.30266189575196,100.0,24.799999237060547,86.19999694824219,899.0,24.100000381469727,88.5,893.0,154.0598602294922,6379.76806640625,34.720367431640625,13.676390647888184,82.38201141357422,3.941657304763794,152.19534301757812,6051.22314453125,34.194332122802734,13.91751480102539,82.1006851196289,3.98181414604187,147.60923767089844,5770.9970703125,33.273712158203125,14.448439598083496,81.49211883544922,4.059425354003906,0.0,0.0,1.3600000143051147,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:38:09.578731,24.449999809265137,87.3499984741211,0.7708,-3.6702964308857866,-3.6702964308857866,-6.569792861771573
12695,12695,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.13194274902344,100.0,24.89999961853028,86.4000015258789,899.0,24.100000381469727,88.5999984741211,889.0,156.009765625,6372.55126953125,35.2446403503418,13.685954093933104,82.3747329711914,3.939311027526856,152.7647247314453,6052.25244140625,34.32829666137695,13.931710243225098,82.0876235961914,3.9806647300720215,145.84658813476562,5777.3779296875,32.75834655761719,14.461749076843262,81.48973846435547,4.048529624938965,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:39:10.745018,24.500000000000004,87.5,0.7708,-3.82767980266571,-3.82767980266571,-6.88455960533142
12696,12696,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.10590362548828,100.0,24.89999961853028,86.5999984741211,902.0,24.200000762939453,88.69999694824219,888.0,156.3018341064453,6372.55126953125,35.32760238647461,13.691903114318848,82.36653137207031,3.941588163375856,152.07162475585938,6052.833984375,34.0746955871582,13.930922508239746,82.09634399414062,3.972711086273194,147.6097869873047,5773.49609375,33.2783203125,14.44654369354248,81.51316833496094,4.040307521820068,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:40:11.836079,24.550000190734867,87.64999771118164,0.7708,-3.881899445607665,-3.881899445607665,-6.992998891215331
12697,12697,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.10590362548828,100.0,24.89999961853028,87.0999984741211,907.0,24.200000762939453,89.0999984741211,888.0,154.35531616210938,6378.14111328125,34.85063171386719,13.628731727600098,82.44599151611328,3.925292730331421,152.3169708251953,6055.533203125,34.257179260253906,13.889988899230955,82.13419342041016,3.975815773010254,146.3314666748047,5777.88330078125,32.935733795166016,14.41799259185791,81.53315734863281,4.048847675323486,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:41:12.902118,24.550000190734867,88.0999984741211,0.7708,-3.881899445607665,-0.35289994960069676,-3.463999395208362
12698,12698,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.00752258300781,100.0,24.89999961853028,86.4000015258789,918.0,24.299999237060547,87.0,890.0,156.06854248046875,6378.14111328125,35.22718811035156,13.693360328674316,82.36803436279297,3.9386162757873535,152.26393127441406,6053.40283203125,34.13129425048828,13.925146102905272,82.09664154052734,3.978240489959717,147.80325317382812,5780.87451171875,33.29395294189453,14.444984436035156,81.50303649902344,4.051991939544678,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:42:14.022934,24.599999427795414,86.70000076293945,0.7708,-3.98770163298369,-0.36251833027124447,-3.579419963254934
12699,12699,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.030670166015625,100.0,24.89999961853028,85.0,923.0,24.100000381469727,84.80000305175781,895.0,154.2523651123047,6378.14111328125,34.786460876464844,13.66586208343506,82.40164184570312,3.93248462677002,152.23912048339844,6059.9580078125,34.215171813964844,13.930776596069336,82.08840942382812,3.980804681777954,147.8460693359375,5778.8271484375,33.311073303222656,14.447556495666504,81.4996337890625,4.052837371826172,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:43:15.147507,24.500000000000004,84.9000015258789,0.7708,-3.8998919647979764,-0.3545356331634524,-3.483627597961429
12700,12700,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,19.024883270263672,100.0,24.700000762939453,83.69999694824219,926.0,24.0,83.30000305175781,901.0,154.60171508789062,6378.14111328125,34.91831588745117,13.72598361968994,82.33277893066406,3.941246747970581,152.6114501953125,6056.11181640625,34.25612258911133,13.924356460571287,82.10192108154297,3.973775386810303,147.70375061035156,5776.1552734375,33.259422302246094,14.406220436096191,81.5477294921875,4.046070098876953,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,1,5,24.0,False,False,False,False,False,2023-04-18 22:44:16.332131,24.350000381469727,83.5,0.7708,-3.7970614433526997,-0.34518740394115444,-3.371448847293854
12701,12701,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.600000381469727,82.5,926.0,23.799999237060547,82.80000305175781,904.0,154.20460510253906,6376.72802734375,34.781463623046875,13.667850494384766,82.3980712890625,3.934104681015015,151.84536743164062,6058.93798828125,34.125057220458984,13.869571685791016,82.16035461425781,3.97005295753479,146.36343383789062,5778.62060546875,32.92380142211914,14.420482635498049,81.53207397460938,4.047497272491455,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:45:18.329835,24.199999809265137,82.6500015258789,0.7708,-3.702482904989722,-3.702482904989722,-6.634165809979445
12702,12702,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.91493225097656,100.0,24.5,82.9000015258789,926.0,23.799999237060547,85.0999984741211,906.0,156.29652404785156,6376.72802734375,35.29518127441406,13.68292999267578,82.37825012207031,3.938830137252808,152.013427734375,6053.8740234375,34.20635986328125,13.918993949890137,82.11023712158203,3.97083044052124,147.55795288085938,5777.2431640625,33.245235443115234,14.422505378723145,81.53158569335938,4.045938491821289,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:46:19.449448,24.149999618530273,84.0,0.7708,-3.732851698765757,-3.732851698765757,-6.6949033975315135
12703,12703,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.917823791503903,100.0,24.5,83.5999984741211,926.0,23.799999237060547,86.0999984741211,907.0,154.482666015625,6378.2216796875,34.842193603515625,13.65532684326172,82.40337371826172,3.941359281539917,152.15553283691406,6054.314453125,34.22738265991211,13.925968170166016,82.09394073486328,3.980113029479981,145.86172485351562,5780.9716796875,32.73346710205078,14.417964935302734,81.53567504882812,4.046354293823242,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:47:20.634241,24.149999618530273,84.8499984741211,0.7708,-3.730789893021586,-3.730789893021586,-6.690779786043173
12704,12704,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.816551208496094,100.0,24.600000381469727,84.0999984741211,924.0,23.799999237060547,86.69999694824219,906.0,155.89405822753906,6378.2216796875,35.18418502807617,13.70416259765625,82.35213470458984,3.9437294006347656,151.97889709472656,6050.74609375,34.139862060546875,13.903035163879396,82.12065887451172,3.976328372955322,147.61685180664062,5780.9033203125,33.26643371582031,14.440279960632324,81.50145721435547,4.058303356170654,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:48:21.769871,24.199999809265137,85.39999771118164,0.7708,-3.8386545661568645,-3.8386545661568645,-6.9065091323137295
12705,12705,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.71527862548828,100.0,24.600000381469727,84.5,920.0,23.89999961853028,87.0999984741211,906.0,156.18080139160156,6374.158203125,35.29134750366211,13.680563926696776,82.38693237304688,3.932554960250856,152.7115020751953,6058.94580078125,34.341346740722656,13.92709255218506,82.09198760986328,3.98097562789917,147.28578186035156,5777.60595703125,33.14210891723633,14.438498497009276,81.5141372680664,4.047374725341797,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:49:23.020352,24.250000000000004,85.79999923706055,0.7708,-3.9465192392921473,-3.9465192392921473,-7.122238478584295
12706,12706,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.700000762939453,84.80000305175781,914.0,23.89999961853028,87.4000015258789,903.0,156.04623413085938,6374.158203125,35.24311065673828,13.70395565032959,82.36141967773438,3.934679508209229,152.11883544921875,6052.79833984375,34.2342643737793,13.892491340637209,82.12251281738281,3.985010862350464,146.00038146972656,5779.24169921875,32.82448196411133,14.40584659576416,81.54447174072266,4.049717426300049,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:50:24.302862,24.300000190734867,86.10000228881836,0.7708,-3.986298081843856,-3.986298081843856,-7.201796163687712
12707,12707,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.71527862548828,100.0,24.700000762939453,85.5,906.0,24.0,87.80000305175781,899.0,154.3170928955078,6375.71142578125,34.858863830566406,13.683208465576172,82.3701171875,3.946745157241821,151.844482421875,6059.96044921875,34.155303955078125,13.941158294677734,82.10453796386719,3.977059125900269,146.2502899169922,5775.84326171875,32.90645980834961,14.362130165100098,81.58941650390625,4.048444747924805,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:51:25.513841,24.350000381469727,86.6500015258789,0.7708,-4.01782426129818,-4.01782426129818,-7.26484852259636
12708,12708,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.709491729736328,100.0,24.799999237060547,85.69999694824219,898.0,24.100000381469727,88.0,894.0,156.38763427734375,6375.71142578125,35.354793548583984,13.688488006591797,82.36756134033203,3.943970441818237,151.63381958007812,6055.5068359375,34.04155731201172,13.93215274810791,82.08858489990234,3.979255199432373,147.875244140625,5778.50537109375,33.31230163574219,14.4777193069458,81.4736099243164,4.048686504364014,0.0,0.0,1.4199999570846558,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:52:26.735559,24.449999809265137,86.8499984741211,0.7708,-4.093254934837818,-4.093254934837818,-7.415709869675636
12709,12709,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.63715362548828,100.0,24.799999237060547,85.69999694824219,895.0,24.100000381469727,88.0999984741211,890.0,156.1564483642578,6382.4755859375,35.281890869140625,13.665966033935549,82.39459228515625,3.9394431114196777,152.78237915039062,6057.11083984375,34.38032913208008,13.896218299865724,82.12850952148438,3.975232601165772,147.95028686523438,5776.79833984375,33.33008575439453,14.45282745361328,81.49161529541016,4.055613517761231,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:53:27.823177,24.449999809265137,86.89999771118164,0.7708,-4.144835439226627,-4.144835439226627,-7.518870878453255
12710,12710,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.51272964477539,100.0,24.799999237060547,86.0,897.0,24.100000381469727,88.30000305175781,886.0,154.59129333496094,6382.4755859375,34.925872802734375,13.691579818725586,82.37134552001953,3.937108278274536,152.99256896972656,6056.46923828125,34.46278762817383,13.914254188537598,82.10517120361328,3.9805421829223633,146.3130340576172,5775.36669921875,32.878170013427734,14.400541305541992,81.54612731933594,4.053378582000732,0.0,0.0,1.350000023841858,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:54:28.909415,24.449999809265137,87.1500015258789,0.7708,-4.233555647614002,-4.233555647614002,-7.696311295228005
12711,12711,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.51272964477539,100.0,24.799999237060547,86.19999694824219,901.0,24.200000762939453,88.30000305175781,885.0,155.7298583984375,6383.84228515625,35.181007385253906,13.667790412902832,82.38880920410156,3.943410873413086,152.44927978515625,6057.9755859375,34.245452880859375,13.941483497619627,82.08745574951172,3.971099853515625,147.68922424316406,5782.34765625,33.25634765625,14.386070251464844,81.56901550292969,4.044932842254639,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:55:30.818259,24.5,87.25,0.7708,-4.26920815861702,-4.26920815861702,-7.76761631723404
12712,12712,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.50115966796875,100.0,24.799999237060547,86.4000015258789,911.0,24.200000762939453,88.5,886.0,156.04026794433594,6383.84228515625,35.243526458740234,13.69553565979004,82.36312866210938,3.941368341445923,151.7847442626953,6056.0087890625,34.10091781616211,13.898323059082031,82.11876678466797,3.982964277267456,147.8697052001953,5782.9248046875,33.3255500793457,14.393633842468262,81.56085205078125,4.0455851554870605,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 22:56:31.864554,24.5,87.45000076293945,0.7708,-4.277458101654053,-4.277458101654053,-7.784116203308107
12713,12713,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.89999961853028,86.5999984741211,919.0,24.200000762939453,88.30000305175781,889.0,155.7308807373047,6376.53466796875,35.13748550415039,13.707590103149414,82.3542251586914,3.938196420669556,151.98526000976562,6053.056640625,34.17278289794922,13.943670272827148,82.07792663574219,3.978471279144287,146.30850219726562,5779.85693359375,32.91622543334961,14.425189971923828,81.53262329101562,4.042200088500977,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:57:32.933310,24.550000190734867,87.45000076293945,0.7708,-4.375008305947783,-4.375008305947783,-7.979216611895566
12714,12714,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.45196533203125,100.0,24.799999237060547,85.5999984741211,921.0,24.100000381469727,85.5999984741211,892.0,155.95458984375,6376.53466796875,35.220359802246094,13.71139907836914,82.345703125,3.942930459976196,152.39122009277344,6050.85107421875,34.27823638916016,13.91613483428955,82.1095962524414,3.974279403686523,147.6765594482422,5779.2333984375,33.2985954284668,14.43328857421875,81.51847076416016,4.048209190368652,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:58:33.906069,24.449999809265137,85.5999984741211,0.7708,-4.276883488905431,-4.276883488905431,-7.782966977810862
12715,12715,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.799999237060547,84.4000015258789,922.0,24.0,84.4000015258789,896.0,154.320556640625,6376.53466796875,34.82319259643555,13.677536964416504,82.37461853027344,3.947819948196411,151.91993713378906,6050.50048828125,34.148292541503906,13.909423828125,82.11268615722656,3.9778881072998047,147.48904418945312,5776.267578125,33.29125213623047,14.45633602142334,81.48908233642578,4.054612636566162,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 22:59:34.877946,24.399999618530273,84.4000015258789,0.7708,-4.268050772938728,-4.268050772938728,-7.765301545877456
12716,12716,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.600000381469727,83.5999984741211,922.0,23.89999961853028,83.19999694824219,898.0,155.60916137695312,6376.53466796875,35.08641815185547,13.681923866271973,82.37510681152344,3.942969799041748,151.78494262695312,6050.29443359375,34.05513000488281,13.914536476135254,82.108154296875,3.977317571640015,147.4940643310547,5775.7919921875,33.22615051269531,14.4429349899292,81.50804901123047,4.049057483673096,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 23:00:35.831278,24.250000000000004,83.39999771118164,0.7708,-4.161093919944766,-4.161093919944766,-7.551387839889532
12717,12717,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.41145706176757,100.0,24.600000381469727,82.69999694824219,922.0,23.799999237060547,84.30000305175781,901.0,154.11404418945312,6377.0615234375,34.76432037353516,13.68374729156494,82.37167358398438,3.944587230682373,152.15875244140625,6051.4072265625,34.25111389160156,13.89277172088623,82.1290283203125,3.978220462799072,146.2525634765625,5772.18798828125,32.86278533935547,14.412134170532228,81.5425796508789,4.045290946960449,0.0,0.0,1.4199999570846558,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:01:36.776133,24.199999809265137,83.5,0.7708,-4.127505934746271,-4.127505934746271,-7.484211869492542
12718,12718,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.321758270263672,100.0,24.600000381469727,83.4000015258789,919.0,23.799999237060547,85.69999694824219,901.0,155.91993713378906,6377.0615234375,35.24066162109375,13.69388198852539,82.364501953125,3.941617965698242,152.90126037597656,6059.20849609375,34.4319953918457,13.924731254577637,82.1004867553711,3.9747955799102783,146.2114715576172,5775.46484375,32.88541793823242,14.35477066040039,81.59278106689453,4.052498817443848,0.0,0.0,1.4199999570846558,6.239999771118164,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:02:37.815108,24.199999809265137,84.54999923706055,0.7708,-4.191465433781147,-4.191465433781147,-7.6121308675622945
12719,12719,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.318866729736328,100.0,24.600000381469727,83.69999694824219,914.0,23.799999237060547,86.30000305175781,901.0,155.89117431640625,6385.6240234375,35.183563232421875,13.678833961486816,82.38319396972656,3.937995195388794,152.62936401367188,6056.60546875,34.32210922241211,13.918070793151855,82.09859466552734,3.983331203460693,146.64715576171875,5783.23974609375,33.00498580932617,14.401287078857422,81.55079650878906,4.04793119430542,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:03:38.779118,24.199999809265137,85.0,0.7708,-4.193527239525318,-4.193527239525318,-7.616254479050637
12720,12720,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.21759033203125,100.0,24.700000762939453,84.19999694824219,908.0,23.89999961853028,86.80000305175781,899.0,156.20855712890625,6385.6240234375,35.30169677734375,13.67237663269043,82.38319396972656,3.944416046142578,152.78811645507812,6051.24853515625,34.40098190307617,13.90890121459961,82.13062286376953,3.96047306060791,146.24778747558594,5776.1494140625,32.8924560546875,14.405667304992676,81.55099487304688,4.043386936187744,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:04:39.711237,24.300000190734867,85.5,0.7708,-4.337047143723967,-4.337047143723967,-7.903294287447935
12721,12721,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.14236068725586,100.0,24.700000762939453,84.5,903.0,23.89999961853028,87.0999984741211,895.0,156.30245971679688,6376.9228515625,35.3106689453125,13.657281875610352,82.40292358398438,3.939786434173584,153.25115966796875,6050.375,34.373756408691406,13.925000190734863,82.09138488769531,3.9836387634277344,146.069580078125,5776.61474609375,32.83509063720703,14.418456077575684,81.53596496582031,4.04564094543457,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:05:41.560253,24.300000190734867,85.79999923706055,0.7708,-4.390689453856948,-4.390689453856948,-8.010578907713896
