,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12722,12722,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.700000762939453,84.9000015258789,899.0,24.0,87.30000305175781,889.0,154.33468627929688,6380.01171875,34.83649444580078,13.686664581298828,82.37274932861328,3.940624475479126,151.8384552001953,6059.7099609375,34.08620071411133,13.94240379333496,82.0830078125,3.974585771560669,147.80523681640625,5775.2236328125,33.33346939086914,14.45691204071045,81.49128723144531,4.051813125610352,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:06:42.569213,24.350000381469727,86.10000228881836,0.7708,-4.442847291054726,-4.442847291054726,-8.114894582109452
12723,12723,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.21759033203125,100.0,24.700000762939453,85.0999984741211,900.0,24.0,87.5999984741211,888.0,155.8501434326172,6380.01171875,35.188507080078125,13.675176620483398,82.3855972290039,3.939252376556397,152.3279571533203,6055.38525390625,34.259151458740234,13.938350677490234,82.0816879272461,3.9799766540527344,147.39175415039062,5778.673828125,33.23149490356445,14.43669319152832,81.50582122802734,4.057523727416992,0.0,0.0,1.3700000047683716,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:07:43.540488,24.350000381469727,86.3499984741211,0.7708,-4.372699654726983,-4.372699654726983,-7.974599309453966
12724,12724,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.700000762939453,85.30000305175781,905.0,24.0,87.80000305175781,887.0,155.91004943847656,6375.01904296875,35.220245361328125,13.70601749420166,82.35924530029297,3.934723854064941,152.27212524414062,6055.35400390625,34.20436477661133,13.946290969848633,82.08285522460938,3.9708309173583984,147.55572509765625,5776.2568359375,33.18254089355469,14.389046669006348,81.57270050048828,4.038285732269287,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:08:44.483972,24.350000381469727,86.55000305175781,0.7708,-4.442847291054726,-4.442847291054726,-8.114894582109452
12725,12725,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.046875,100.0,24.799999237060547,85.5999984741211,914.0,24.100000381469727,87.9000015258789,888.0,154.35980224609375,6375.01904296875,34.80321502685547,13.66105842590332,82.39567565917969,3.9433107376098633,152.76283264160156,6049.0966796875,34.36207580566406,13.919950485229492,82.09661865234375,3.9834446907043457,147.68231201171875,5774.82177734375,33.266841888427734,14.443937301635742,81.50303649902344,4.0530686378479,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:09:45.429526,24.449999809265137,86.75,0.7708,-4.565732137434482,-4.565732137434482,-8.360664274868965
12726,12726,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.799999237060547,86.0999984741211,924.0,24.100000381469727,88.0999984741211,890.0,155.83740234375,6376.5927734375,35.20443344116211,13.73646640777588,82.32376098632812,3.939752340316773,152.34716796875,6058.255859375,34.2806510925293,13.920949935913086,82.1087875366211,3.970322847366333,146.12997436523438,5780.345703125,32.83018493652344,14.40358543395996,81.54651641845703,4.049947738647461,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:10:46.562689,24.449999809265137,87.0999984741211,0.7708,-4.58430198943377,-4.58430198943377,-8.397803978867541
12727,12727,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.799999237060547,86.30000305175781,928.0,24.100000381469727,88.30000305175781,892.0,154.0664825439453,6376.5927734375,34.71500778198242,13.666528701782228,82.40025329589844,3.9332549571990967,152.57337951660156,6057.3037109375,34.331146240234375,13.891423225402832,82.13460540771484,3.973976612091065,147.71270751953125,5775.43896484375,33.262508392333984,14.46788215637207,81.4784927368164,4.053676128387451,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:11:47.606040,24.449999809265137,87.30000305175781,0.7708,-4.58430198943377,-4.58430198943377,-8.397803978867541
12728,12728,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,18.06423568725586,100.0,24.89999961853028,86.30000305175781,928.0,24.200000762939453,88.4000015258789,895.0,155.8380126953125,6384.99267578125,35.18289566040039,13.659603118896484,82.40043640136719,3.940006732940674,152.42791748046875,6062.693359375,34.237831115722656,13.89353370666504,82.12657165527344,3.979896068572998,146.12884521484375,5774.67724609375,32.82997131347656,14.409442901611328,81.5454330444336,4.0451765060424805,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 23:12:48.735671,24.550000190734867,87.35000228881836,0.7708,-4.624658164794448,-0.42042346952676796,-4.274281634321215
12729,12729,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,18.02083206176757,100.0,24.89999961853028,86.30000305175781,928.0,24.200000762939453,87.30000305175781,897.0,154.22096252441406,6384.99267578125,34.77748489379883,13.714877128601074,82.35191345214844,3.9332122802734375,151.88490295410156,6057.236328125,34.08314514160156,13.919489860534668,82.10965728759766,3.970905065536499,145.97996520996094,5776.197265625,32.78034210205078,14.364386558532717,81.59258270263672,4.043051719665527,0.0,0.0,1.3700000047683716,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 23:13:49.788918,24.550000190734867,86.80000305175781,0.7708,-4.655607011439808,-0.4232370010399826,-4.30804401247979
12730,12730,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,17.919559478759766,100.0,24.799999237060547,85.30000305175781,928.0,24.100000381469727,84.80000305175781,898.0,155.97413635253906,6384.99267578125,35.20548248291016,13.718994140625,82.33949279785156,3.94153094291687,152.53915405273438,6052.9580078125,34.29490661621094,13.892274856567385,82.12457275390625,3.983170509338379,146.143798828125,5780.87451171875,32.80012130737305,14.428336143493652,81.52095794677734,4.050705909729004,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 23:14:50.819712,24.449999809265137,85.05000305175781,0.7708,-4.656514151566029,-0.42331946832418443,-4.309033619890213
12731,12731,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,17.92534637451172,100.0,24.700000762939453,83.5,926.0,23.89999961853028,82.9000015258789,899.0,156.1322479248047,6384.99267578125,35.27177047729492,13.675911903381348,82.3806381225586,3.9434118270874015,153.2745819091797,6056.6923828125,34.43351745605469,13.928695678710938,82.09181213378906,3.9795053005218506,147.48199462890625,5777.359375,33.2265739440918,14.45543098449707,81.48829650878906,4.056297302246094,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,1,7,24.0,False,False,False,False,False,2023-04-18 23:15:52.604313,24.300000190734867,83.20000076293945,0.7708,-4.545430967023376,-0.413220997002125,-4.1878519640255005
12732,12732,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.39999961853028,79.69999694824219,922.0,23.700000762939453,80.0,899.0,155.83822631835938,6370.96630859375,35.194522857666016,13.672928810119627,82.384033203125,3.943092823028565,151.95753479003906,6057.37451171875,34.15611267089844,13.889113426208496,82.13694763183594,3.973947763442993,146.0437774658203,5778.07080078125,32.849952697753906,14.385748863220217,81.57451629638672,4.0397796630859375,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:16:53.683181,24.050000190734867,79.8499984741211,0.7708,-4.299083261439808,-4.299083261439808,-7.8273665228796165
12733,12733,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.200000762939453,81.4000015258789,917.0,23.5,83.0,898.0,154.54493713378906,6370.96630859375,34.909812927246094,13.704021453857422,82.35832214355469,3.937746047973633,151.81307983398438,6055.64599609375,34.161705017089844,13.938346862792969,82.08412170410156,3.9775545597076416,146.05189514160156,5777.9443359375,32.829917907714844,14.39080047607422,81.56665802001953,4.0425639152526855,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:17:54.813743,23.850000381469727,82.20000076293945,0.7708,-4.2286860595750815,-4.2286860595750815,-7.6865721191501635
12734,12734,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.200000762939453,82.69999694824219,910.0,23.5,85.0,897.0,154.4645538330078,6374.41162109375,34.90433120727539,13.683728218078612,82.37788391113281,3.938420295715332,152.85440063476562,6051.4736328125,34.39616012573242,13.924994468688965,82.10340118408203,3.971642017364502,147.92413330078125,5778.53173828125,33.37043380737305,14.43870735168457,81.50413513183594,4.057220935821533,0.0,0.0,1.399999976158142,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:18:55.956413,23.850000381469727,83.8499984741211,0.7708,-4.2286860595750815,-4.2286860595750815,-7.6865721191501635
12735,12735,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.200000762939453,83.5999984741211,903.0,23.5,86.0999984741211,893.0,155.88485717773438,6374.41162109375,35.21304702758789,13.683890342712402,82.38893127441406,3.927163600921631,152.3185577392578,6053.845703125,34.27116012573242,13.935664176940918,82.07946014404297,3.984889268875122,147.485107421875,5775.896484375,33.172454833984375,14.407212257385254,81.54434967041016,4.048440456390381,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:19:57.110032,23.850000381469727,84.8499984741211,0.7708,-4.2286860595750815,-4.2286860595750815,-7.6865721191501635
12736,12736,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.299999237060547,84.69999694824219,904.0,23.600000381469727,87.0,888.0,156.46353149414062,6375.28759765625,35.40592575073242,13.683762550354004,82.38302612304688,3.933196783065796,153.10997009277344,6053.89306640625,34.43329620361328,13.897143363952637,82.13971710205078,3.96321177482605,147.31129455566406,5779.22998046875,33.17911148071289,14.434610366821287,81.51800537109375,4.047367572784424,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:20:58.277927,23.949999809265137,85.8499984741211,0.7708,-4.370138037893772,-4.370138037893772,-7.969476075787545
12737,12737,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.39999961853028,85.19999694824219,908.0,23.700000762939453,87.5,888.0,154.50013732910156,6375.28759765625,34.86798095703125,13.682083129882812,82.3782958984375,3.939653635025024,151.9764862060547,6055.69287109375,34.2056884765625,13.920696258544922,82.10002136230469,3.979301691055298,146.13375854492188,5776.32861328125,32.80935287475586,14.4037504196167,81.54701232910156,4.04929256439209,0.0,0.0,1.4299999475479126,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:21:59.488778,24.050000190734867,86.3499984741211,0.7708,-4.371295423572066,-4.371295423572066,-7.971790847144133
12738,12738,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.5,85.4000015258789,916.0,23.799999237060547,87.5999984741211,888.0,154.74215698242188,6379.0068359375,34.97246170043945,13.700242042541504,82.35405731201172,3.945743560791016,152.25637817382812,6054.1630859375,34.253028869628906,13.899980545043944,82.12703704833984,3.973000288009644,147.8357696533203,5779.08447265625,33.29118347167969,14.411820411682127,81.53108978271484,4.057123184204102,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:23:00.595156,24.149999618530273,86.5,0.7708,-4.5127474018907545,-4.5127474018907545,-8.25469480378151
12739,12739,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.5,85.5,924.0,23.799999237060547,88.0,891.0,156.26736450195312,6379.0068359375,35.31998062133789,13.700414657592772,82.37056732177734,3.92899751663208,152.79116821289062,6057.88427734375,34.33112716674805,13.885958671569824,82.1336898803711,3.980349063873291,147.61473083496094,5774.7109375,33.25585174560547,14.43704605102539,81.51457214355469,4.048383712768555,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:24:01.662509,24.149999618530273,86.75,0.7708,-4.5127474018907545,-4.5127474018907545,-8.25469480378151
12740,12740,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.5,85.9000015258789,926.0,23.799999237060547,88.19999694824219,892.0,156.1119842529297,6382.98193359375,35.29315948486328,13.683037757873535,82.37507629394531,3.9418482780456543,152.55844116210938,6053.45068359375,34.3007698059082,13.926342010498049,82.09005737304688,3.983577489852905,147.8826141357422,5778.97802734375,33.29692459106445,14.4458646774292,81.49574279785156,4.058413505554199,0.0,0.0,1.350000023841858,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:25:02.701783,24.149999618530273,87.04999923706055,0.7708,-4.5127474018907545,-4.5127474018907545,-8.25469480378151
12741,12741,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.5,86.0999984741211,926.0,23.799999237060547,88.4000015258789,893.0,154.5271453857422,6382.98193359375,34.907737731933594,13.683987617492676,82.37477111816406,3.94127345085144,152.2042236328125,6055.97998046875,34.2526969909668,13.911581039428713,82.10802459716797,3.9804084300994873,146.11285400390625,5774.66943359375,32.82675552368164,14.39047622680664,81.56739807128906,4.04215669631958,0.0,0.0,1.3899999856948853,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:26:04.459436,24.149999618530273,87.25,0.7708,-4.5127474018907545,-4.5127474018907545,-8.25469480378151
12742,12742,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.740161895751953,100.0,24.600000381469727,86.19999694824219,926.0,23.89999961853028,88.5999984741211,894.0,154.24282836914062,6381.06787109375,34.76078796386719,13.68541145324707,82.37142181396484,3.943186283111572,152.5694580078125,6050.27490234375,34.26643371582031,13.938639640808104,82.08030700683594,3.981058835983277,147.5392608642578,5777.41259765625,33.24462127685547,14.449763298034668,81.49441528320312,4.055802345275879,0.0,0.0,1.3799999952316284,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:27:05.646100,24.250000000000004,87.39999771118164,0.7708,-4.641823785638811,-4.641823785638811,-8.512847571277623
12743,12743,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,86.4000015258789,925.0,23.89999961853028,88.69999694824219,894.0,155.994140625,6381.06787109375,35.28704833984375,13.661057472229004,82.40213012695312,3.9367964267730713,151.4735107421875,6061.59423828125,33.982852935791016,13.934587478637695,82.08101654052734,3.984436273574829,147.3690948486328,5779.68115234375,33.13297653198242,14.42806911468506,81.52017974853516,4.05177116394043,0.0,0.0,1.409999966621399,6.239999771118164,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:28:06.706180,24.250000000000004,87.54999923706055,0.7708,-4.654202780284884,-4.654202780284884,-8.53760556056977
12744,12744,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,86.5,921.0,23.89999961853028,88.69999694824219,894.0,155.50997924804688,6375.03955078125,35.129676818847656,13.687081336975098,82.3713150024414,3.941595315933228,151.896240234375,6058.59423828125,34.13839340209961,13.912534713745115,82.1121597290039,3.975297927856445,147.79054260253906,5775.7060546875,33.32432174682617,14.438745498657228,81.5096435546875,4.051621913909912,0.0,0.0,1.3899999856948853,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:29:07.797035,24.250000000000004,87.5999984741211,0.7708,-4.654202780284884,-4.654202780284884,-8.53760556056977
12745,12745,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.600000381469727,86.5999984741211,915.0,24.0,88.80000305175781,893.0,155.78363037109375,6375.03955078125,35.160099029541016,13.657831192016602,82.40502166748047,3.937136650085449,152.36769104003906,6056.0029296875,34.2035026550293,13.924521446228027,82.09770202636719,3.9778060913085938,146.24952697753906,5774.53564453125,32.858375549316406,14.441640853881836,81.51069641113281,4.047671794891357,0.0,0.0,1.3799999952316284,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:30:08.937296,24.300000190734863,87.70000076293945,0.7708,-4.760005647675991,-4.760005647675991,-8.749211295351982
12746,12746,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.700000762939453,87.0,907.0,24.0,89.0,890.0,156.2759246826172,6375.8291015625,35.337127685546875,13.705839157104492,82.35108184814453,3.943142890930176,152.00540161132812,6050.33447265625,34.189544677734375,13.920544624328612,82.10499572753906,3.974471092224121,147.6280517578125,5778.2666015625,33.26964569091797,14.466557502746582,81.47071838378906,4.062738418579102,0.0,0.0,1.3799999952316284,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:31:10.063623,24.350000381469727,88.0,0.7708,-4.795658158679008,-4.795658158679008,-8.820516317358017
12747,12747,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.700000762939453,87.0999984741211,904.0,24.100000381469727,89.0,888.0,155.6598663330078,6375.8291015625,35.11226272583008,13.6622953414917,82.41044616699219,3.927285671234131,152.75775146484375,6054.65625,34.37321853637695,13.920522689819336,82.11017608642578,3.969326257705689,146.3092041015625,5779.671875,32.85858154296875,14.402573585510254,81.54899597167969,4.048492908477783,0.0,0.0,1.3899999856948853,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:32:11.145385,24.40000057220459,88.04999923706055,0.7708,-4.831310669682026,-4.831310669682026,-8.89182133936405
12748,12748,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.700000762939453,87.0,904.0,24.100000381469727,88.9000015258789,888.0,154.26373291015625,6381.669921875,34.82644271850586,13.68068504333496,82.38898468017578,3.930318593978882,152.68133544921875,6056.78271484375,34.256587982177734,13.898701667785645,82.12551879882812,3.975822925567627,147.57164001464844,5782.65478515625,33.256805419921875,14.43105125427246,81.5116958618164,4.057290077209473,0.0,0.0,1.3899999856948853,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:33:12.338166,24.40000057220459,87.95000076293945,0.7708,-4.761160313293934,-4.761160313293934,-8.751520626587869
12749,12749,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,86.9000015258789,909.0,24.100000381469727,88.9000015258789,887.0,154.5909881591797,6381.669921875,34.90111541748047,13.701215744018556,82.35961151123047,3.9392054080963135,152.626708984375,6055.54833984375,34.3530158996582,13.892362594604492,82.12641143798828,3.9812769889831534,146.19607543945312,5778.36083984375,32.86929702758789,14.449715614318848,81.49266052246094,4.057719230651856,0.0,0.0,1.3899999856948853,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:34:13.414588,24.40000057220459,87.9000015258789,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
12750,12750,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,87.0,918.0,24.100000381469727,88.9000015258789,888.0,154.26083374023438,6382.13818359375,34.787109375,13.727970123291016,82.32978057861328,3.942255735397339,152.51014709472656,6056.60302734375,34.302215576171875,13.933621406555176,82.10018920898438,3.966197013854981,146.32656860351562,5777.5712890625,32.946144104003906,14.40880298614502,81.54850769042969,4.042679786682129,0.0,0.0,1.3700000047683716,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:35:14.512775,24.40000057220459,87.95000076293945,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
12751,12751,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.799999237060547,87.0999984741211,926.0,24.100000381469727,88.9000015258789,891.0,154.02345275878906,6382.13818359375,34.71531295776367,13.700406074523926,82.36033630371094,3.939288854598999,152.2000732421875,6051.12939453125,34.19704818725586,13.911520957946776,82.11100006103516,3.9774794578552246,146.02316284179688,5779.9921875,32.80192565917969,14.374407768249512,81.58675384521484,4.038831233978272,0.0,0.0,1.399999976158142,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:36:16.241203,24.449999809265137,88.0,0.7708,-4.9371101369977,-4.9371101369977,-9.1034202739954
12752,12752,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.56365966796875,100.0,24.700000762939453,87.19999694824219,929.0,24.200000762939453,88.9000015258789,894.0,153.82554626464844,6379.244140625,34.65620040893555,13.690601348876951,82.3699951171875,3.939446687698364,153.56646728515625,6053.3076171875,34.52577209472656,13.900032997131348,82.12039947509766,3.9795751571655273,147.1824493408203,5778.1884765625,33.08313751220703,14.439715385437012,81.51010131835938,4.0501813888549805,0.0,0.0,1.399999976158142,6.25,24.0,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:37:17.304149,24.450000762939453,88.04999923706055,0.7708,-4.910288301916122,-4.910288301916122,-9.049776603832242
12753,12753,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.799999237060547,87.30000305175781,930.0,24.200000762939453,89.0,898.0,154.075927734375,6379.244140625,34.74842834472656,13.720365524291992,82.3458023071289,3.933826446533203,153.20111083984375,6059.732421875,34.433841705322266,13.873345375061035,82.15045166015625,3.976232767105103,147.59750366210938,5777.54443359375,33.244266510009766,14.432923316955566,81.51348876953125,4.053585052490234,0.0,0.0,1.3600000143051147,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:38:18.361786,24.5,88.1500015258789,0.7708,-4.902615011672974,-4.902615011672974,-9.034430023345948
12754,12754,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.799999237060547,87.30000305175781,931.0,24.200000762939453,89.19999694824219,900.0,155.80616760253906,6376.32470703125,35.213478088378906,13.714734077453612,82.34608459472656,3.9392170906066895,152.4617156982422,6056.82177734375,34.225921630859375,13.959345817565918,82.06253051757812,3.978162050247192,147.4151611328125,5782.18994140625,33.22056198120117,14.43278694152832,81.51925659179688,4.047990798950195,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 23:39:19.338075,24.5,88.25,0.7708,-4.902615011672974,-4.902615011672974,-9.034430023345948
12755,12755,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.799999237060547,86.80000305175781,930.0,24.200000762939453,86.9000015258789,902.0,155.91209411621094,6376.32470703125,35.22123336791992,13.703165054321287,82.35430145263672,3.942234754562378,152.07952880859375,6050.41650390625,34.17926788330078,13.909122467041016,82.11891174316406,3.972004890441896,145.71189880371094,5779.1142578125,32.744911193847656,14.399852752685549,81.5572509765625,4.042934894561768,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 23:40:20.370653,24.5,86.85000228881836,0.7708,-4.902615011672974,-4.902615011672974,-9.034430023345948
12756,12756,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.4000015258789,927.0,24.100000381469727,85.30000305175781,902.0,155.9758758544922,6376.32470703125,35.23793029785156,13.686301231384276,82.37147521972656,3.9422483444213854,156.19833374023438,6051.62451171875,35.158870697021484,13.94986629486084,82.07763671875,3.972543239593506,147.37100219726562,5780.70166015625,33.1999626159668,14.455690383911133,81.48210144042969,4.062206268310547,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 23:41:21.330737,24.40000057220459,85.35000228881836,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
12757,12757,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,82.9000015258789,922.0,24.0,82.9000015258789,901.0,154.06732177734375,6376.32470703125,34.77542495727539,13.704017639160156,82.35468292236328,3.941331624984741,151.99496459960938,6052.92919921875,34.191646575927734,13.916321754455566,82.10283660888672,3.980859041213989,147.532958984375,5777.74169921875,33.216243743896484,14.440401077270508,81.50743865966797,4.052218437194824,0.0,0.0,1.4199999570846558,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-18 23:42:22.269749,24.350000381469727,82.9000015258789,0.7708,-4.865805795006752,-4.865805795006752,-8.960811590013503
12758,12758,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.5,80.5,915.0,23.799999237060547,81.30000305175781,899.0,155.4644775390625,6379.60400390625,35.03462600708008,13.726808547973633,82.33390045166016,3.939297437667847,152.79061889648438,6057.0791015625,34.379058837890625,13.893712043762209,82.13189697265625,3.974414825439453,145.86911010742188,5777.001953125,32.77275848388672,14.455028533935549,81.49495697021484,4.050010681152344,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:43:23.223071,24.149999618530273,80.9000015258789,0.7708,-4.723195750994682,-4.723195750994682,-8.675591501989365
12759,12759,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.299999237060547,82.30000305175781,906.0,23.600000381469727,84.30000305175781,896.0,154.4556427001953,6379.60400390625,34.83121490478516,13.696026802062988,82.36406707763672,3.939940452575684,152.18881225585938,6058.7392578125,34.21115493774414,13.926566123962402,82.09367370605469,3.97981071472168,147.69766235351562,5777.732421875,33.29941940307617,14.4605073928833,81.47998809814453,4.0595479011535645,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:44:24.332249,23.949999809265137,83.30000305175781,0.7708,-4.650736743385791,-4.650736743385791,-8.530673486771583
12760,12760,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.447917938232422,100.0,24.299999237060547,83.5999984741211,899.0,23.600000381469727,85.9000015258789,890.0,154.57843017578125,6378.1826171875,34.937068939208984,13.647427558898926,82.41873931884766,3.93386173248291,152.60572814941406,6054.52099609375,34.235313415527344,13.901782989501951,82.12613677978516,3.972071647644043,146.30494689941406,5778.8857421875,32.92377471923828,14.401288986206056,81.55069732666016,4.04805326461792,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:45:25.471956,23.949999809265137,84.75,0.7708,-4.636293222935199,-4.636293222935199,-8.5017864458704
12761,12761,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.299999237060547,84.30000305175781,900.0,23.600000381469727,86.69999694824219,887.0,156.00433349609375,6378.1826171875,35.225276947021484,13.696256637573242,82.36743927001953,3.936345338821411,151.97982788085938,6062.751953125,34.13302993774414,13.903368949890137,82.12751770019531,3.969123363494873,146.32933044433594,5774.28271484375,32.91727066040039,14.400668144226074,81.55362701416016,4.04577112197876,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:46:27.368926,23.949999809265137,85.5,0.7708,-4.580586386997699,-4.580586386997699,-8.390372773995399
12762,12762,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.43923568725586,100.0,24.299999237060547,84.80000305175781,903.0,23.600000381469727,87.19999694824219,885.0,153.98793029785156,6374.47412109375,34.714134216308594,13.661659240722656,82.4022445678711,3.9360992908477774,151.8452911376953,6057.9814453125,34.14522171020508,13.949987411499023,82.07318115234375,3.9768357276916495,146.3157196044922,5778.830078125,32.94117736816406,14.415419578552246,81.54908752441406,4.035453796386719,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:47:28.494427,23.949999809265137,86.0,0.7708,-4.64248408028841,-4.64248408028841,-8.514168160576821
12763,12763,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.473957061767578,100.0,24.39999961853028,85.19999694824219,907.0,23.700000762939453,87.5999984741211,884.0,155.89939880371094,6374.47412109375,35.23011016845703,13.700634956359863,82.35597229003906,3.943452119827272,151.85940551757812,6052.29345703125,34.07538604736328,13.92351245880127,82.10269927978516,3.973785877227783,147.97665405273438,5774.3486328125,33.37715148925781,14.478271484375,81.47179412841797,4.049988269805908,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:48:29.644759,24.050000190734867,86.39999771118164,0.7708,-4.689031113002303,-4.689031113002303,-8.607262226004606
12764,12764,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.39999961853028,85.5,916.0,23.700000762939453,87.9000015258789,885.0,156.2465057373047,6374.216796875,35.30904769897461,13.701924324035645,82.35375213623047,3.944345951080322,152.15782165527344,6054.869140625,34.216087341308594,13.914456367492676,82.09931945800781,3.986221075057984,147.51991271972656,5775.93310546875,33.240325927734375,14.462441444396973,81.4797592163086,4.057857036590576,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:49:30.746898,24.050000190734867,86.70000076293945,0.7708,-4.6518914090037375,-4.6518914090037375,-8.532982818007476
12765,12765,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.39999961853028,86.0999984741211,921.0,23.799999237060547,88.0999984741211,887.0,154.34291076660156,6374.216796875,34.84086608886719,13.703405380249023,82.35775756835938,3.938889741897583,151.9341583251953,6052.5048828125,34.1720085144043,13.952459335327148,82.0718994140625,3.975643634796143,147.4837646484375,5774.82470703125,33.22220993041992,14.442168235778809,81.5082015991211,4.0496907234191895,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:50:31.935892,24.099999427795414,87.0999984741211,0.7708,-4.7576935963797595,-4.7576935963797595,-8.74458719275952
12766,12766,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.5,86.30000305175781,922.0,23.799999237060547,88.4000015258789,890.0,155.8565673828125,6374.0888671875,35.15029525756836,13.664843559265137,82.39793395996094,3.937249422073364,151.7154541015625,6054.986328125,34.11030197143555,13.896181106567385,82.13217163085938,3.971649885177612,146.2092742919922,5776.43701171875,32.88349914550781,14.417500495910645,81.53356170654297,4.04892110824585,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:51:32.962893,24.149999618530273,87.35000228881836,0.7708,-4.723195750994682,-4.723195750994682,-8.675591501989365
12767,12767,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,86.4000015258789,922.0,23.89999961853028,88.5,890.0,156.3863525390625,6374.0888671875,35.35676574707031,13.67475700378418,82.38105010986328,3.944192886352539,152.37237548828125,6061.44482421875,34.2594108581543,13.911240577697754,82.10952758789062,3.9792673587799072,147.64817810058594,5780.14501953125,33.268314361572266,14.424972534179688,81.51614379882812,4.058948040008545,0.0,0.0,1.4299999475479126,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:52:34.049154,24.19999980926514,87.45000076293945,0.7708,-4.828998618385794,-4.828998618385794,-8.887197236771588
12768,12768,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.430557250976562,100.0,24.600000381469727,86.30000305175781,921.0,23.89999961853028,88.5,891.0,156.4457550048828,6377.287109375,35.32160186767578,13.705824851989746,82.35614013671875,3.938080549240112,152.44635009765625,6057.5263671875,34.290714263916016,13.944928169250488,82.0645751953125,3.990478992462158,146.10687255859375,5780.2119140625,32.83367156982422,14.409102439880373,81.5463638305664,4.044508457183838,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:53:35.143562,24.250000000000004,87.4000015258789,0.7708,-4.862586603584292,-4.862586603584292,-8.954373207168583
12769,12769,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,86.4000015258789,917.0,23.89999961853028,88.5999984741211,890.0,154.74838256835938,6377.287109375,34.980682373046875,13.70466423034668,82.35617065429688,3.939176559448242,152.5552215576172,6058.43359375,34.39189147949219,13.906596183776855,82.11808013916016,3.975407600402832,147.82850646972656,5781.63623046875,33.31412506103516,14.438138961791992,81.50231170654297,4.059605121612549,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:54:36.328301,24.250000000000004,87.5,0.7708,-4.864651129388812,-4.864651129388812,-8.958502258777624
12770,12770,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.40740966796875,100.0,24.600000381469727,86.5999984741211,912.0,24.0,88.5999984741211,889.0,154.32534790039062,6377.5986328125,34.816898345947266,13.684918403625488,82.37164306640625,3.943485736846924,152.97213745117188,6054.931640625,34.379547119140625,13.898999214172363,82.12648010253906,3.974543571472168,145.8523712158203,5778.36279296875,32.74692916870117,14.405739784240724,81.53861236572266,4.055677890777588,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:55:37.404232,24.300000190734863,87.5999984741211,0.7708,-4.91474444078207,-4.91474444078207,-9.05868888156414
12771,12771,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,86.69999694824219,908.0,24.0,88.80000305175781,887.0,155.93844604492188,6377.5986328125,35.2213020324707,13.679110527038574,82.3818588256836,3.938972234725952,152.90231323242188,6051.3583984375,34.369483947753906,13.925237655639648,82.08983612060547,3.984966278076172,147.64828491210938,5780.462890625,33.295108795166016,14.423004150390623,81.5227279663086,4.054281711578369,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:56:39.274652,24.300000190734863,87.75,0.7708,-4.900303640391827,-4.900303640391827,-9.029807280783654
12772,12772,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.41897964477539,100.0,24.600000381469727,86.80000305175781,910.0,24.0,88.80000305175781,887.0,154.11734008789062,6379.53125,34.77838134765625,13.680309295654297,82.37863159179688,3.941073894500733,152.51475524902344,6056.9736328125,34.27286529541016,13.935748100280762,82.0916976928711,3.972587823867798,147.4942169189453,5783.99853515625,33.24483871459961,14.450697898864746,81.49612426757812,4.053157329559326,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:57:40.402347,24.300000190734863,87.80000305175781,0.7708,-4.9064944977450375,-4.9064944977450375,-9.042188995490076
12773,12773,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.9000015258789,917.0,24.0,88.80000305175781,888.0,154.26968383789062,6379.53125,34.82770919799805,13.701631546020508,82.35189056396484,3.9464712142944336,151.70164489746094,6055.21630859375,34.06534576416016,13.906962394714355,82.11041259765625,3.98262882232666,147.10865783691406,5778.14599609375,33.09611511230469,14.477779388427734,81.46060180664062,4.061686038970947,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-18 23:58:41.445446,24.300000190734863,87.85000228881836,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12774,12774,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.9000015258789,923.0,24.0,88.9000015258789,889.0,2.769529104232788,6376.78662109375,0.6232039332389832,14.383251190185549,82.2543716430664,3.3624842166900635,151.7679443359375,6058.712890625,34.16847610473633,13.894261360168455,82.12355041503906,3.982164144515991,0.0140734836459159,2059.475341796875,0.0033487039618194,48.97607421875,44.03375625610352,6.990163803100586,0.0,0.8999999761581421,1.4199999570846558,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-18 23:59:42.510952,24.300000190734863,87.9000015258789,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12775,12775,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,87.19999694824219,926.0,24.100000381469727,89.0,892.0,155.7379150390625,6376.78662109375,35.180442810058594,13.698474884033203,82.3666763305664,3.934911966323853,152.02386474609375,6055.5986328125,34.179439544677734,13.936151504516602,82.09324645996094,3.970617055892944,147.47994995117188,5772.44482421875,33.22287368774414,14.461264610290527,81.481689453125,4.057067394256592,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:00:43.648691,24.350000381469727,88.0999984741211,0.7708,-5.006103787722587,-5.006103787722587,-9.241407575445173
12776,12776,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.30000305175781,926.0,24.100000381469727,89.0999984741211,894.0,155.95062255859375,6375.18701171875,35.26689147949219,13.716115951538086,82.34431457519531,3.939619302749634,152.75714111328125,6052.25,34.352596282958984,13.92225170135498,82.11946105957031,3.958322763442993,147.73565673828125,5777.49267578125,33.25722122192383,14.446176528930664,81.50377655029297,4.050075531005859,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:01:44.822147,24.40000057220459,88.20000076293945,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12777,12777,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.34375,100.0,24.700000762939453,87.19999694824219,927.0,24.100000381469727,88.9000015258789,895.0,156.1122283935547,6379.41064453125,35.298065185546875,13.706900596618652,82.35230255126953,3.940826654434204,152.751220703125,6055.0830078125,34.38106918334961,13.937413215637209,82.08985900878906,3.972742795944214,147.66268920898438,5781.021484375,33.26782989501953,14.429048538208008,81.51432037353516,4.056690692901611,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:02:45.947341,24.40000057220459,88.04999923706055,0.7708,-5.031441829884053,-5.031441829884053,-9.292083659768107
12778,12778,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.335067749023438,100.0,24.700000762939453,87.19999694824219,926.0,24.200000762939453,88.9000015258789,897.0,155.75613403320312,6379.41064453125,35.14186477661133,13.701373100280762,82.35567474365234,3.9430301189422607,152.54141235351562,6054.33056640625,34.25660705566406,13.944501876831056,82.06906127929688,3.986474275588989,145.87001037597656,5774.720703125,32.70647048950195,14.426093101501465,81.52947998046875,4.044497966766357,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:03:47.097265,24.450000762939453,88.04999923706055,0.7708,-5.0732851982402805,-5.0732851982402805,-9.375770396480561
12779,12779,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.19999694824219,924.0,24.100000381469727,88.9000015258789,897.0,155.75123596191406,6379.41064453125,35.18730163574219,13.673181533813477,82.3925552368164,3.934228658676148,152.5577850341797,6052.48291015625,34.32047271728516,13.951784133911133,82.07666778564453,3.97162675857544,146.12403869628906,5777.12060546875,32.85811996459961,14.386509895324709,81.55830383300781,4.055164813995361,0.0,0.0,1.4199999570846558,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:04:48.175147,24.40000057220459,88.04999923706055,0.7708,-5.111906655113697,-5.111906655113697,-9.453013310227394
12780,12780,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.19999694824219,921.0,24.200000762939453,88.9000015258789,898.0,155.93162536621094,6378.66748046875,35.235313415527344,13.655170440673828,82.4063949584961,3.938456535339356,153.00662231445312,6058.015625,34.42505645751953,13.95949649810791,82.06546783447266,3.975073575973511,147.32420349121094,5775.796875,33.193023681640625,14.441120147705078,81.50138854980469,4.057521820068359,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:05:49.212089,24.450000762939453,88.04999923706055,0.7708,-5.077408809728623,-5.077408809728623,-9.384017619457246
12781,12781,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.19999694824219,915.0,24.200000762939453,88.9000015258789,897.0,155.8269805908203,6373.91796875,35.219852447509766,13.677753448486328,82.39041137695312,3.931882619857788,152.41748046875,6054.876953125,34.210018157958984,13.94438362121582,82.0836410522461,3.9720027446746826,147.56069946289062,5774.91015625,33.255374908447266,14.46893310546875,81.47857666015625,4.052465438842773,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:06:51.114146,24.450000762939453,88.04999923706055,0.7708,-5.077408809728623,-5.077408809728623,-9.384017619457246
12782,12782,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.19999694824219,906.0,24.200000762939453,88.80000305175781,894.0,155.9515380859375,6373.91796875,35.20412826538086,13.682806015014648,82.38037109375,3.9368815422058105,152.6934814453125,6052.9208984375,34.42405319213867,13.938627243041992,82.08072662353516,3.9806759357452393,147.53749084472656,5774.88671875,33.2578010559082,14.427496910095217,81.52324676513672,4.0492777824401855,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:07:52.238979,24.450000762939453,88.0,0.7708,-5.147559166116715,-5.147559166116715,-9.524318332233431
12783,12783,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.254051208496094,100.0,24.700000762939453,87.19999694824219,900.0,24.200000762939453,88.80000305175781,890.0,155.52767944335938,6374.205078125,35.10667037963867,13.693601608276367,82.36195373535156,3.9445085525512695,152.34628295898438,6055.83154296875,34.29856491088867,13.918851852416992,82.11139678955078,3.9698545932769775,147.807861328125,5779.19287109375,33.334991455078125,14.400362014770508,81.54998016357422,4.049663066864014,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 00:08:53.355925,24.450000762939453,88.0,0.7708,-5.131053839921951,-5.131053839921951,-9.491307679843903
12784,12784,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.799999237060547,87.0,900.0,24.200000762939453,88.0,889.0,156.0815887451172,6374.205078125,35.296958923339844,13.693192481994627,82.35932159423828,3.947489500045776,151.65460205078125,6050.33056640625,34.122772216796875,13.918157577514648,82.10616302490234,3.975693702697754,147.27651977539062,5776.78076171875,33.14072036743164,14.41892910003662,81.52693939208984,4.054140090942383,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 00:09:54.442466,24.5,87.5,0.7708,-5.113060640716553,-5.113060640716553,-9.455321281433104
12785,12785,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,86.0999984741211,904.0,24.100000381469727,85.5999984741211,889.0,155.76904296875,6374.205078125,35.17550277709961,13.693015098571776,82.36549377441406,3.9415242671966553,152.94871520996094,6054.82177734375,34.37222671508789,13.91378688812256,82.11254119873047,3.9737119674682617,147.2982940673828,5775.2578125,33.17527389526367,14.454476356506348,81.4878158569336,4.057726860046387,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 00:10:55.537172,24.40000057220459,85.8499984741211,0.7708,-5.111906655113697,-5.111906655113697,-9.453013310227394
12786,12786,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.256942749023438,100.0,24.700000762939453,84.5999984741211,909.0,24.0,84.0,890.0,156.026611328125,6374.205078125,35.263484954833984,13.680100440979004,82.38106536865234,3.938857316970825,151.921142578125,6060.4453125,34.193058013916016,13.945183753967283,82.07328796386719,3.981552839279175,147.22427368164062,5777.1103515625,33.09999084472656,14.446895599365234,81.50101470947266,4.052071571350098,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 00:11:56.744525,24.350000381469727,84.29999923706055,0.7708,-5.057687012171746,-5.057687012171746,-9.34457402434349
12787,12787,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.242477416992188,100.0,24.600000381469727,81.19999694824219,918.0,23.89999961853028,80.80000305175781,893.0,156.14230346679688,6380.00146484375,35.27811813354492,13.698444366455078,82.35977935791016,3.941808223724365,152.50942993164062,6060.96826171875,34.32640075683594,13.924725532531738,82.09220886230469,3.983107566833496,147.36288452148438,5781.59423828125,33.20473098754883,14.41866397857666,81.5300521850586,4.051342010498047,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:12:57.811953,24.250000000000004,81.0,0.7708,-4.996696459007266,-4.996696459007266,-9.22259291801453
