,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12788,12788,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.299999237060547,81.69999694824219,923.0,23.600000381469727,83.4000015258789,897.0,156.0210723876953,6380.00146484375,35.26190948486328,13.724794387817385,82.34603881835938,3.9291796684265137,153.07542419433594,6056.78515625,34.462459564208984,13.903390884399414,82.1152572631836,3.9813766479492174,147.60775756835938,5776.3349609375,33.26347351074219,14.479409217834473,81.46783447265625,4.052749633789063,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:13:58.982139,23.949999809265137,82.54999923706055,0.7708,-4.7910347361016274,-4.7910347361016274,-8.811269472203254
12789,12789,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.299999237060547,83.19999694824219,926.0,23.600000381469727,85.5,901.0,155.80364990234375,6381.7900390625,35.1645393371582,13.686408042907717,82.37017059326172,3.9434635639190674,152.53431701660156,6054.4267578125,34.34369659423828,13.92066478729248,82.1080093383789,3.971371650695801,147.38937377929688,5778.06787109375,33.178009033203125,14.44196891784668,81.50372314453125,4.054309368133545,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:15:00.049085,23.949999809265137,84.3499984741211,0.7708,-4.7910347361016274,-4.7910347361016274,-8.811269472203254
12790,12790,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.299999237060547,84.0999984741211,927.0,23.5,86.5,902.0,156.18003845214844,6381.7900390625,35.32783889770508,13.679729461669922,82.37732696533203,3.94292950630188,152.67918395996094,6052.55859375,34.349002838134766,13.946492195129396,82.07703399658203,3.976512670516968,147.6902618408203,5776.4287109375,33.291439056396484,14.445679664611816,81.49837493896484,4.055975437164307,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:16:01.046616,23.899999618530273,85.29999923706055,0.7708,-4.75538222509861,-4.75538222509861,-8.73996445019722
12791,12791,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.299999237060547,84.5999984741211,927.0,23.600000381469727,87.19999694824219,903.0,155.7579803466797,6378.35009765625,35.16264343261719,13.697294235229492,82.36466979980469,3.9380619525909424,152.4927215576172,6054.513671875,34.26095199584961,13.926228523254396,82.09602355957031,3.977783918380737,147.6322784423828,5778.97900390625,33.2869873046875,14.44088649749756,81.50701141357422,4.052149295806885,0.0,0.2000000029802322,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:17:03.121125,23.949999809265137,85.89999771118164,0.7708,-4.7910347361016274,-4.7910347361016274,-8.811269472203254
12792,12792,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.39999961853028,85.19999694824219,926.0,23.600000381469727,87.5,901.0,156.16098022460938,6378.35009765625,35.30607604980469,13.7199068069458,82.34918212890625,3.930897474288941,152.6074676513672,6058.69287109375,34.34170150756836,13.949114799499512,82.06861114501953,3.9822998046875,147.41981506347656,5776.86181640625,33.159271240234375,14.443191528320312,81.50694274902344,4.049871444702148,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:18:04.170168,24.000000000000004,86.3499984741211,0.7708,-4.826687247104648,-4.826687247104648,-8.882574494209294
12793,12793,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.233795166015625,100.0,24.39999961853028,85.5,922.0,23.700000762939453,87.9000015258789,899.0,155.6020050048828,6378.349609375,35.14067840576172,13.68537425994873,82.37724304199219,3.937391042709351,152.29139709472656,6050.82373046875,34.19462585449219,13.916327476501465,82.11056518554688,3.973119735717773,147.66436767578125,5777.00146484375,33.28196334838867,14.41948699951172,81.53666687011719,4.043818950653076,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:19:05.179054,24.050000190734867,86.70000076293945,0.7708,-4.860277952363494,-4.860277952363494,-8.949755904726988
12794,12794,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.233795166015625,100.0,24.39999961853028,85.80000305175781,916.0,23.700000762939453,88.0999984741211,897.0,156.18341064453125,6378.349609375,35.30597305297852,13.69981861114502,82.35912322998047,3.941082239151001,152.33367919921875,6053.00927734375,34.205078125,13.916251182556152,82.10924530029297,3.9745161533355713,145.90069580078125,5778.18798828125,32.78932571411133,14.403284072875977,81.55915832519531,4.0376057624816895,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:20:06.288473,24.050000190734867,86.95000076293945,0.7708,-4.860277952363494,-4.860277952363494,-8.949755904726988
12795,12795,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.5,86.30000305175781,909.0,23.799999237060547,88.5,894.0,155.7949676513672,6380.06689453125,35.197208404541016,13.668619155883787,82.39192962646484,3.939494609832764,152.72911071777344,6052.904296875,34.36613464355469,13.90305519104004,82.1144790649414,3.9825031757354736,147.9483184814453,5777.35546875,33.38550567626953,14.447576522827148,81.50125885009766,4.051193237304688,0.0,0.0,1.350000023841858,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:21:07.366652,24.149999618530273,87.4000015258789,0.7708,-4.9336441000986095,-4.9336441000986095,-9.096488200197218
12796,12796,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.210647583007812,100.0,24.5,86.5,901.0,23.799999237060547,88.69999694824219,889.0,156.00299072265625,6380.06689453125,35.244991302490234,13.694487571716309,82.36443328857422,3.941096544265747,152.7369842529297,6054.2568359375,34.343143463134766,13.937750816345217,82.0805892944336,3.981693029403688,147.73788452148438,5775.30322265625,33.27181625366211,14.451309204101562,81.4958267211914,4.052862167358398,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:22:08.630843,24.149999618530273,87.5999984741211,0.7708,-4.948087620549202,-4.948087620549202,-9.125375241098403
12797,12797,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.600000381469727,86.4000015258789,901.0,23.89999961853028,88.5999984741211,886.0,155.47903442382812,6380.87646484375,35.06354904174805,13.670520782470703,82.39913177490234,3.9303596019744873,152.84193420410156,6053.7998046875,34.401248931884766,13.933788299560549,82.08976745605469,3.976468324661255,147.53445434570312,5778.05810546875,33.21548080444336,14.449899673461914,81.49028778076172,4.059783458709717,0.0,0.0,1.4299999475479126,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:23:09.734368,24.250000000000004,87.5,0.7708,-5.077164004297259,-5.077164004297259,-9.383528008594517
12798,12798,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.5,86.5,903.0,23.89999961853028,88.69999694824219,886.0,156.0876922607422,6380.87646484375,35.24588394165039,13.650643348693848,82.41474151611328,3.934636831283569,151.9324493408203,6061.240234375,34.13662338256836,13.916934967041016,82.10498809814453,3.978065490722656,147.5622100830078,5781.986328125,33.215946197509766,14.446101188659668,81.50302124023438,4.050903797149658,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:24:10.769508,24.19999980926514,87.5999984741211,0.7708,-5.041511493294241,-5.041511493294241,-9.31222298658848
12799,12799,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.181713104248047,100.0,24.600000381469727,86.69999694824219,908.0,23.89999961853028,88.69999694824219,886.0,155.9558868408203,6380.85107421875,35.264366149902344,13.709627151489258,82.35096740722656,3.939370393753052,152.49961853027344,6051.96484375,34.32535552978516,13.926457405090332,82.09117889404297,3.9824063777923584,147.62774658203125,5780.7080078125,33.26005172729492,14.449238777160645,81.49993896484375,4.050887584686279,0.0,0.0,1.4199999570846558,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:25:11.931584,24.250000000000004,87.69999694824219,0.7708,-5.040024300298693,-5.040024300298693,-9.309248600597385
12800,12800,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.600000381469727,86.80000305175781,920.0,23.89999961853028,88.80000305175781,889.0,155.6301727294922,6380.85107421875,35.135276794433594,13.691980361938477,82.36351013183594,3.944546699523926,151.91256713867188,6052.10498046875,34.164939880371094,13.899457931518556,82.12310028076172,3.977479934692383,146.06796264648438,5781.0849609375,32.83634185791016,14.42940616607666,81.52308654785156,4.047572612762451,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:26:13.137110,24.250000000000004,87.80000305175781,0.7708,-5.077164004297259,-5.077164004297259,-9.383528008594517
12801,12801,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.600000381469727,86.9000015258789,928.0,24.0,88.80000305175781,892.0,155.6691131591797,6375.7783203125,35.14653015136719,13.666305541992188,82.39649200439453,3.937195301055908,151.97755432128906,6054.0068359375,34.183284759521484,13.928618431091309,82.09709930419922,3.974325180053711,147.69065856933594,5773.79248046875,33.28611755371094,14.498083114624023,81.4461898803711,4.055745124816895,0.0,0.0,1.350000023841858,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:27:14.922757,24.300000190734863,87.85000228881836,0.7708,-5.112816515300274,-5.112816515300274,-9.454833030600547
12802,12802,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.600000381469727,86.9000015258789,931.0,24.0,88.9000015258789,896.0,156.18930053710938,6375.7783203125,35.324119567871094,13.70028305053711,82.36276245117188,3.9369804859161377,152.2615509033203,6056.91796875,34.22446060180664,13.955151557922363,82.0578384399414,3.987053155899048,146.2696990966797,5777.96484375,32.91328811645508,14.398672103881836,81.55813598632812,4.043178558349609,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:28:15.933013,24.300000190734863,87.9000015258789,0.7708,-5.112816515300274,-5.112816515300274,-9.454833030600547
12803,12803,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.600000381469727,87.0,932.0,24.0,88.9000015258789,899.0,156.39736938476562,6376.5400390625,35.377105712890625,13.69390106201172,82.36048126220703,3.9456868171691895,151.7666473388672,6054.98779296875,34.14778137207031,13.906155586242676,82.11883544921875,3.975010633468628,147.66464233398438,5777.2509765625,33.293251037597656,14.461045265197754,81.49172973632812,4.047216892242432,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:29:17.140897,24.300000190734863,87.95000076293945,0.7708,-5.112816515300274,-5.112816515300274,-9.454833030600547
12804,12804,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.149883270263672,100.0,24.600000381469727,87.0,932.0,24.0,88.9000015258789,900.0,156.06761169433594,6376.5400390625,35.26925277709961,13.710180282592772,82.3454360961914,3.9444420337677,152.12350463867188,6050.9462890625,34.206138610839844,13.945287704467772,82.08358764648438,3.97118091583252,147.56089782714844,5778.6064453125,33.2246208190918,14.462657928466797,81.48271179199219,4.05468225479126,0.0,0.2000000029802322,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:30:18.322959,24.300000190734863,87.95000076293945,0.7708,-5.098372994849682,-5.098372994849682,-9.425945989699365
12805,12805,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,87.30000305175781,932.0,24.100000381469727,89.0999984741211,901.0,155.88067626953125,6373.52734375,35.22781753540039,13.704713821411133,82.35489654541016,3.9404027462005615,152.17958068847656,6054.44677734375,34.18661117553711,13.935094833374023,82.08673858642578,3.978212833404541,146.359130859375,5772.63720703125,32.99658966064453,14.389852523803713,81.55825805664062,4.051900863647461,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:31:19.461161,24.40000057220459,88.20000076293945,0.7708,-5.184121537306308,-5.184121537306308,-9.597443074612617
12806,12806,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,87.4000015258789,930.0,24.100000381469727,89.0,901.0,155.83670043945312,6373.52734375,35.21309280395508,13.670174598693848,82.38499450683594,3.944866895675659,152.3150634765625,6054.708984375,34.25787734985352,13.924939155578612,82.0952377319336,3.9798316955566406,146.1904754638672,5776.0654296875,32.852577209472656,14.378689765930176,81.56746673583984,4.053826332092285,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:32:20.613451,24.40000057220459,88.20000076293945,0.7708,-5.184121537306308,-5.184121537306308,-9.597443074612617
12807,12807,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.30000305175781,927.0,24.200000762939453,89.0,901.0,155.90733337402344,6379.291015625,35.227718353271484,13.676186561584473,82.38601684570312,3.937822580337525,152.1412811279297,6053.076171875,34.24836730957031,13.939525604248049,82.08135223388672,3.979128837585449,145.97598266601562,5776.0556640625,32.80762481689453,14.401728630065918,81.55496215820312,4.043368339538574,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:33:21.691769,24.450000762939453,88.1500015258789,0.7708,-5.147559166116715,-5.147559166116715,-9.524318332233431
12808,12808,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.30000305175781,921.0,24.100000381469727,88.9000015258789,900.0,156.02984619140625,6379.291015625,35.25432586669922,13.70533847808838,82.35163879394531,3.9430336952209473,152.1365966796875,6060.17724609375,34.205841064453125,13.924264907836914,82.1021728515625,3.973613739013672,146.02796936035156,5777.85009765625,32.824363708496094,14.42311191558838,81.52801513671875,4.0489115715026855,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:34:22.836330,24.40000057220459,88.10000228881836,0.7708,-5.111906655113697,-5.111906655113697,-9.453013310227394
12809,12809,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,87.4000015258789,916.0,24.200000762939453,89.0,897.0,155.85223388671875,6385.06005859375,35.22312545776367,13.707829475402832,82.35144805908203,3.940711259841919,151.92726135253906,6053.90087890625,34.13875961303711,13.924515724182127,82.09548950195312,3.980025768280029,147.55770874023438,5777.3935546875,33.2404899597168,14.43718147277832,81.50560760498047,4.0572190284729,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:35:24.022329,24.450000762939453,88.20000076293945,0.7708,-5.2197740483093265,-5.2197740483093265,-9.668748096618653
12810,12810,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.4000015258789,907.0,24.200000762939453,89.0,894.0,156.1835174560547,6385.06005859375,35.30166244506836,13.688193321228027,82.38314819335938,3.928647994995117,151.91961669921875,6050.6416015625,34.13499069213867,13.905889511108398,82.11531829833984,3.9788601398468018,146.2117156982422,5771.4375,32.904319763183594,14.398716926574709,81.57110595703125,4.044501304626465,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:36:25.107073,24.450000762939453,88.20000076293945,0.7708,-5.147559166116715,-5.147559166116715,-9.524318332233431
12811,12811,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.4000015258789,902.0,24.200000762939453,89.0,890.0,155.7727813720703,6375.1552734375,35.18915939331055,13.638869285583496,82.42512512207031,3.936035871505737,151.89566040039062,6053.91748046875,34.118412017822266,13.955705642700195,82.06232452392578,3.9819977283477774,147.4402313232422,5776.103515625,33.17978286743164,14.46798038482666,81.48353576660156,4.048488616943359,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:37:26.891055,24.450000762939453,88.20000076293945,0.7708,-5.147559166116715,-5.147559166116715,-9.524318332233431
12812,12812,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.4000015258789,904.0,24.200000762939453,89.0,889.0,156.0114288330078,6375.1552734375,35.26026916503906,13.73410701751709,82.3271255493164,3.9387590885162354,151.8345184326172,6057.1337890625,34.14545822143555,13.920958518981934,82.10494232177734,3.9741370677948,145.99867248535156,5777.3798828125,32.874935150146484,14.409996032714844,81.54025268554688,4.049808502197266,0.0,0.0,1.3600000143051147,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:38:27.991921,24.450000762939453,88.20000076293945,0.7708,-5.077408809728623,-5.077408809728623,-9.384017619457246
12813,12813,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.799999237060547,87.4000015258789,910.0,24.200000762939453,89.0999984741211,889.0,155.51846313476562,6372.21923828125,35.098819732666016,13.674084663391112,82.39277648925781,3.933175802230835,152.99192810058594,6053.48583984375,34.43522644042969,13.904841423034668,82.12146759033203,3.9737308025360094,147.43765258789062,5782.9365234375,33.2558479309082,14.437994003295898,81.50997161865234,4.052036762237549,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 00:39:28.994792,24.5,88.25,0.7708,-5.183210997104645,-5.183210997104645,-9.595621994209289
12814,12814,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,87.19999694824219,917.0,24.200000762939453,87.0999984741211,890.0,155.8422393798828,6372.21923828125,35.21660614013672,13.72532558441162,82.33137512207031,3.943303823471069,154.47642517089844,6050.7578125,34.7026252746582,13.889002799987791,82.14111328125,3.9699649810791016,147.68443298339844,5777.654296875,33.285823822021484,14.415172576904297,81.53348541259766,4.05137825012207,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 00:40:30.132647,24.450000762939453,87.14999771118164,0.7708,-5.147559166116715,-5.147559166116715,-9.524318332233431
12815,12815,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,85.9000015258789,921.0,24.100000381469727,85.5,894.0,156.00738525390625,6372.21923828125,35.28664779663086,13.678674697875977,82.38162231445312,3.9397261142730713,152.62669372558594,6054.619140625,34.377342224121094,13.906675338745115,82.11701965332031,3.976330518722534,146.133056640625,5777.0703125,32.860374450683594,14.416614532470703,81.52808380126953,4.055314540863037,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 00:41:31.296014,24.40000057220459,85.70000076293945,0.7708,-5.111906655113697,-5.111906655113697,-9.453013310227394
12816,12816,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,83.9000015258789,923.0,24.0,83.4000015258789,897.0,155.94757080078125,6372.21923828125,35.247711181640625,13.696020126342772,82.36602783203125,3.9379241466522217,152.31178283691406,6059.6796875,34.2641716003418,13.927571296691896,82.08667755126953,3.985762596130371,146.03082275390625,5776.9267578125,32.819210052490234,14.45598316192627,81.48965454101562,4.054391384124756,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 00:42:32.462199,24.350000381469727,83.6500015258789,0.7708,-5.076254144110679,-5.076254144110679,-9.381708288221358
12817,12817,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.5,81.69999694824219,923.0,23.799999237060547,82.69999694824219,899.0,155.6863250732422,6380.0830078125,35.14496994018555,13.692449569702148,82.36985778808594,3.93768048286438,151.91163635253906,6054.96044921875,34.144168853759766,13.87997817993164,82.14283752441406,3.9771690368652335,147.26795959472656,5779.62255859375,33.15123748779297,14.43133544921875,81.51751708984375,4.051126956939697,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:43:33.755822,24.149999618530273,82.19999694824219,0.7708,-4.9336441000986095,-4.9336441000986095,-9.096488200197218
12818,12818,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.26852035522461,100.0,24.39999961853028,83.0999984741211,923.0,23.600000381469727,85.30000305175781,900.0,155.857421875,6380.0830078125,35.22031021118164,13.702614784240724,82.3565673828125,3.93738055229187,153.06103515625,6057.81884765625,34.46490859985352,13.904138565063477,82.12394714355469,3.9719510078430176,145.78076171875,5778.7197265625,32.75587463378906,14.393348693847656,81.56503295898438,4.04165506362915,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:44:34.965342,24.000000000000004,84.20000076293945,0.7708,-4.799864732007983,-4.799864732007983,-8.828929464015964
12819,12819,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.39999961853028,84.19999694824219,922.0,23.600000381469727,86.4000015258789,900.0,155.83160400390625,6378.74267578125,35.1882209777832,13.699007987976074,82.35691833496094,3.944113254547119,152.94200134277344,6053.17431640625,34.384315490722656,13.939410209655762,82.07360076904297,3.9870448112487793,145.84007263183594,5779.1005859375,32.772438049316406,14.403491020202637,81.5576400756836,4.03889799118042,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:45:36.140588,24.000000000000004,85.29999923706055,0.7708,-4.756536890716555,-4.756536890716555,-8.742273781433111
12820,12820,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.299999237060547,84.80000305175781,920.0,23.600000381469727,87.0999984741211,900.0,155.9008331298828,6378.74267578125,35.22052383422852,13.688358306884766,82.36769104003906,3.944016933441162,152.493408203125,6057.8974609375,34.304141998291016,13.914668083190918,82.11166381835938,3.973734378814697,145.90866088867188,5780.88427734375,32.7978630065918,14.410017013549805,81.54747772216797,4.042539596557617,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:46:37.233853,23.949999809265137,85.95000076293945,0.7708,-4.720884379713535,-4.720884379713535,-8.67096875942707
12821,12821,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.34664535522461,100.0,24.39999961853028,85.30000305175781,914.0,23.700000762939453,87.69999694824219,897.0,155.73265075683594,6379.39599609375,35.175174713134766,13.71489715576172,82.34810638427734,3.936991691589356,148.77865600585938,6056.82861328125,33.154415130615234,13.918612480163574,82.10537719726562,3.9760451316833496,147.4353790283203,5781.0439453125,33.180816650390625,14.417308807373049,81.53933715820312,4.043354034423828,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:47:39.128839,24.050000190734867,86.5,0.7708,-4.779810407073501,-4.779810407073501,-8.788820814147002
12822,12822,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.39999961853028,85.5999984741211,909.0,23.700000762939453,88.0,893.0,155.98683166503906,6379.39599609375,35.23032760620117,13.69064998626709,82.36587524414062,3.9435319900512695,152.77418518066406,6055.625,34.36004638671875,13.91632080078125,82.11107635498047,3.972634792327881,147.4563751220703,5775.234375,33.212791442871094,14.453536033630373,81.49626159667969,4.050239562988281,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:48:40.201721,24.050000190734867,86.79999923706055,0.7708,-4.792189401719573,-4.792189401719573,-8.813578803439146
12823,12823,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,85.9000015258789,905.0,23.799999237060547,88.19999694824219,890.0,155.96255493164062,6379.88037109375,35.23468780517578,13.660791397094728,82.4009780883789,3.9382636547088623,152.462890625,6055.23291015625,34.35470199584961,13.910874366760254,82.11241912841797,3.976739645004273,146.12387084960938,5776.98291015625,32.88885498046875,14.433247566223145,81.53117370605469,4.035595893859863,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:49:41.259440,24.149999618530273,87.04999923706055,0.7708,-4.793346107382774,-4.793346107382774,-8.815892214765547
12824,12824,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.41897964477539,100.0,24.5,86.5,906.0,23.799999237060547,88.5999984741211,889.0,156.0457305908203,6379.88037109375,35.318870544433594,13.69705867767334,82.36200714111328,3.9409427642822266,152.3772430419922,6052.8173828125,34.29084777832031,13.935498237609863,82.08724975585938,3.977272748947144,145.80711364746094,5775.8603515625,32.73629379272461,14.415847778320312,81.5358657836914,4.048330783843994,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:50:42.208675,24.149999618530273,87.54999923706055,0.7708,-4.799536964735985,-4.799536964735985,-8.828273929471969
12825,12825,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.5999984741211,911.0,23.89999961853028,88.80000305175781,888.0,156.20703125,6374.22314453125,35.26679611206055,13.685348510742188,82.38330078125,3.931389808654785,152.0561981201172,6051.04443359375,34.185829162597656,13.93042278289795,82.09463500976562,3.975018978118897,147.48712158203125,5776.09033203125,33.24446105957031,14.472490310668944,81.46729278564453,4.060239315032959,0.0,0.0,1.409999966621399,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:51:43.203109,24.250000000000004,87.70000076293945,0.7708,-4.934798765716555,-4.934798765716555,-9.09879753143311
12826,12826,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.34664535522461,100.0,24.600000381469727,86.69999694824219,918.0,24.0,88.69999694824219,889.0,155.962158203125,6374.22314453125,35.25129699707031,13.658573150634766,82.39603424072266,3.945406198501587,152.5260772705078,6061.771484375,34.32197189331055,13.911425590515137,82.11648559570312,3.9721038341522217,147.64309692382812,5776.728515625,33.28144454956055,14.45847511291504,81.4894027709961,4.052112102508545,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:52:44.171529,24.300000190734863,87.69999694824219,0.7708,-4.9580722820734975,-4.9580722820734975,-9.145344564146995
12827,12827,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.69999694824219,921.0,24.0,88.69999694824219,891.0,155.68368530273438,6377.912109375,35.13758087158203,13.701128959655762,82.35511779785156,3.943809747695923,152.29434204101562,6060.44677734375,34.232784271240234,13.935291290283203,82.08544921875,3.9793059825897217,146.3343505859375,5783.3291015625,32.967857360839844,14.424065589904783,81.52827453613281,4.047687530517578,0.0,0.0,1.4299999475479126,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:53:45.327469,24.300000190734863,87.69999694824219,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12828,12828,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.9000015258789,923.0,24.0,88.9000015258789,892.0,156.26177978515625,6377.912109375,35.33200454711914,13.717304229736328,82.34425354003906,3.938471794128418,152.5990753173828,6056.822265625,34.32254409790039,13.924413681030272,82.09089660644531,3.984729051589966,145.94322204589844,5778.044921875,32.80162811279297,14.40129852294922,81.55117797851562,4.047554016113281,0.0,0.0,1.3899999856948853,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:54:46.332914,24.300000190734863,87.9000015258789,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12829,12829,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,87.0,923.0,24.0,88.9000015258789,893.0,156.00909423828125,6379.8818359375,35.26317596435547,13.688921928405762,82.36927795410156,3.941816568374634,152.25506591796875,6061.55712890625,34.2880973815918,13.914061546325684,82.10308074951172,3.982813596725464,145.92637634277344,5779.81005859375,32.796974182128906,14.407766342163086,81.54871368408203,4.043609619140625,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:55:47.327482,24.300000190734863,87.95000076293945,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12830,12830,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,87.0999984741211,923.0,24.0,89.0,894.0,155.75633239746094,6379.8818359375,35.15129852294922,13.6815767288208,82.38123321533203,3.937238931655884,152.18524169921875,6055.71484375,34.21573638916016,13.938401222229004,82.08430480957031,3.977282285690308,147.45310974121094,5772.9970703125,33.233238220214844,14.442499160766602,81.49888610839844,4.058586120605469,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:56:48.309568,24.300000190734863,88.04999923706055,0.7708,-4.900303640391827,-4.900303640391827,-9.029807280783654
12831,12831,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,87.0999984741211,922.0,24.0,89.0,894.0,156.25704956054688,6380.15869140625,35.31177520751953,13.690839767456056,82.37104797363281,3.938112258911133,152.34703063964844,6052.40869140625,34.29281997680664,13.940763473510742,82.07964324951172,3.9796552658081055,147.79440307617188,5776.87548828125,33.33518600463867,14.461603164672852,81.48539733886719,4.053034782409668,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:57:50.115730,24.300000190734863,88.04999923706055,0.7708,-4.97045127671957,-4.97045127671957,-9.17010255343914
12832,12832,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.332176208496094,100.0,24.700000762939453,87.19999694824219,919.0,24.0,89.0,893.0,156.07887268066406,6380.15869140625,35.28695297241211,13.735055923461914,82.32456970214844,3.940361261367798,152.49720764160156,6051.19873046875,34.305267333984375,13.86694049835205,82.14974212646484,3.983346462249756,146.0694122314453,5780.892578125,32.825721740722656,14.38771629333496,81.5737533569336,4.0385518074035645,0.0,0.0,1.3700000047683716,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 00:58:51.161085,24.350000381469727,88.0999984741211,0.7708,-5.004041981978417,-5.004041981978417,-9.237283963956834
12833,12833,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.40451431274414,100.0,24.700000762939453,87.19999694824219,913.0,24.100000381469727,89.0,892.0,155.82183837890625,6380.240234375,35.20235824584961,13.705252647399902,82.34273529052734,3.952000379562378,151.94979858398438,6051.84765625,34.08522033691406,13.92693042755127,82.09141540527344,3.981669664382935,147.76612854003906,5777.130859375,33.33497619628906,14.453866958618164,81.5007553100586,4.0454206466674805,0.0,0.0,1.399999976158142,6.25,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 00:59:52.170354,24.40000057220459,88.0999984741211,0.7708,-4.988113988592625,-4.988113988592625,-9.205427977185249
12834,12834,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.4000015258789,906.0,24.100000381469727,89.19999694824219,890.0,155.66908264160156,6374.197265625,35.120792388916016,13.714603424072266,82.35247802734375,3.932912588119507,152.5892333984375,6052.2119140625,34.42475509643555,13.869192123413086,82.15971374511719,3.971105098724365,147.27099609375,5780.68701171875,33.171974182128906,14.425378799438477,81.5279769897461,4.046672821044922,0.0,0.0,1.3799999952316284,6.25,24.100000381469727,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 01:00:53.242528,24.40000057220459,88.29999923706055,0.7708,-4.971608662397861,-4.971608662397861,-9.17241732479572
12835,12835,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.5,906.0,24.200000762939453,89.19999694824219,889.0,155.4586181640625,6374.197265625,35.08608627319336,13.681145668029783,82.36742401123047,3.951490879058838,152.11793518066406,6057.00244140625,34.23329544067383,13.927541732788086,82.09490966796875,3.977560758590698,147.4095916748047,5781.57958984375,33.176517486572266,14.447054862976074,81.49725341796875,4.055753707885742,0.0,0.0,1.399999976158142,6.25,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:01:54.205958,24.450000762939453,88.3499984741211,0.7708,-5.007261173400879,-5.007261173400879,-9.243722346801757
12836,12836,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.799999237060547,87.30000305175781,910.0,24.200000762939453,89.0,889.0,155.95884704589844,6379.93896484375,35.235782623291016,13.679118156433104,82.38487243652344,3.936024188995361,152.5192413330078,6055.853515625,34.29650115966797,13.90103530883789,82.13056182861328,3.9683938026428223,146.112548828125,5779.1748046875,32.81195831298828,14.421039581298828,81.52352142333984,4.0554680824279785,0.0,0.0,1.3899999856948853,6.25,24.200000762939453,True,False,1,7,24.0,True,False,False,False,False,2023-04-19 01:02:55.224449,24.5,88.1500015258789,0.7708,-5.042913004388809,-5.042913004388809,-9.315026008777618
12837,12837,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.433448791503906,100.0,24.799999237060547,87.4000015258789,919.0,24.200000762939453,88.4000015258789,891.0,155.87615966796875,6379.93896484375,35.20211410522461,13.684471130371094,82.3827133178711,3.932826042175293,152.5617218017578,6053.2734375,34.27429962158203,13.913580894470217,82.10172271728516,3.9846887588500977,145.95086669921875,5782.8603515625,32.79336929321289,14.429964065551758,81.52679443359375,4.04325008392334,0.0,0.0,1.399999976158142,6.25,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:03:56.241884,24.5,87.9000015258789,0.7708,-5.038786672840118,-5.038786672840118,-9.306773345680234
12838,12838,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.43923568725586,100.0,24.700000762939453,86.5,924.0,24.100000381469727,85.9000015258789,895.0,155.66476440429688,6379.93896484375,35.13941955566406,13.683115005493164,82.3746566772461,3.9422411918640137,151.8096160888672,6059.0224609375,34.146278381347656,13.92646026611328,82.09600067138672,3.977549552917481,147.6877899169922,5778.26806640625,33.295249938964844,14.421863555908203,81.52806854248047,4.050082683563232,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:04:57.209051,24.40000057220459,86.20000076293945,0.7708,-4.96335599930048,-4.96335599930048,-9.15591199860096
12839,12839,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,85.0999984741211,927.0,23.89999961853028,84.0999984741211,900.0,155.5678253173828,6379.93896484375,35.15763854980469,13.67532444000244,82.38908386230469,3.935631513595581,152.05844116210938,6057.7265625,34.19099426269531,13.896285057067873,82.1358871459961,3.967857360839844,147.4402313232422,5783.7568359375,33.20405197143555,14.424986839294434,81.5258560180664,4.049183368682861,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:05:58.371476,24.250000000000004,84.5999984741211,0.7708,-4.864651129388812,-4.864651129388812,-8.958502258777624
12840,12840,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.39999961853028,82.5,928.0,23.700000762939453,81.30000305175781,904.0,155.54754638671875,6369.22900390625,35.0976448059082,13.68635368347168,82.37086486816406,3.942805051803589,152.785400390625,6059.09619140625,34.3875617980957,13.923598289489746,82.09549713134766,3.98087739944458,145.7387237548828,5777.9443359375,32.713924407958984,14.395050048828123,81.56023406982422,4.0447611808776855,0.0,0.0,1.409999966621399,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:06:59.501302,24.050000190734867,81.9000015258789,0.7708,-4.722041765391829,-4.722041765391829,-8.673283530783658
12841,12841,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.476852416992188,100.0,24.299999237060547,82.30000305175781,928.0,23.600000381469727,83.9000015258789,906.0,155.7118377685547,6369.22900390625,35.19388961791992,13.697972297668455,82.3597640991211,3.942292928695679,152.4102325439453,6057.68896484375,34.2078742980957,13.934704780578612,82.08293914794922,3.982348680496216,147.35804748535156,5779.7822265625,33.21954345703125,14.430611610412598,81.5129165649414,4.0564961433410645,0.0,0.0,1.409999966621399,6.260000228881836,24.100000381469727,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:08:01.358212,23.949999809265137,83.10000228881836,0.7708,-4.615661565191745,-4.615661565191745,-8.460523130383491
12842,12842,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.299999237060547,83.5,927.0,23.5,85.69999694824219,907.0,156.05226135253906,6375.15576171875,35.261478424072266,13.692919731140137,82.36359405517578,3.9434759616851807,152.2598876953125,6052.17431640625,34.23028945922852,13.959650993347168,82.0616683959961,3.9786901473999023,146.20538330078125,5777.91796875,32.891963958740234,14.401582717895508,81.5499496459961,4.048465251922607,0.0,0.0,1.399999976158142,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:09:02.474208,23.899999618530273,84.5999984741211,0.7708,-4.615084232382775,-4.615084232382775,-8.45936846476555
12843,12843,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.299999237060547,84.30000305175781,924.0,23.5,86.69999694824219,906.0,156.06932067871094,6375.15576171875,35.26249694824219,13.666979789733888,82.39076232910156,3.942283153533936,152.73199462890625,6052.14990234375,34.35738754272461,13.905442237854004,82.12689971923828,3.9676458835601807,147.3129425048828,5775.80224609375,33.18136215209961,14.419636726379396,81.53266143798828,4.047712326049805,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:10:03.504166,23.899999618530273,85.5,0.7708,-4.615084232382775,-4.615084232382775,-8.45936846476555
12844,12844,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.39999961853028,85.19999694824219,919.0,23.600000381469727,87.5,904.0,155.95849609375,6371.66357421875,35.18983459472656,13.725706100463867,82.33336639404297,3.940961599349976,152.7230682373047,6050.53271484375,34.40562057495117,13.901483535766602,82.12764739990234,3.9708895683288574,145.87103271484375,5778.57666015625,32.800025939941406,14.376118659973145,81.58311462402344,4.040802478790283,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:11:04.689108,24.000000000000004,86.3499984741211,0.7708,-4.6863892543888115,-4.6863892543888115,-8.601978508777623
12845,12845,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.39999961853028,85.5999984741211,913.0,23.700000762939453,87.9000015258789,901.0,155.8233642578125,6371.66357421875,35.214996337890625,13.715689659118652,82.34217834472656,3.942138195037842,152.35482788085938,6059.78125,34.223201751708984,13.885645866394045,82.14299011230469,3.971368312835693,147.6878662109375,5775.236328125,33.28835678100586,14.423556327819824,81.52972412109375,4.046718120574951,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:12:05.783427,24.050000190734867,86.75,0.7708,-4.722041765391829,-4.722041765391829,-8.673283530783658
12846,12846,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,85.69999694824219,905.0,23.799999237060547,88.0,897.0,155.8298797607422,6380.296875,35.21672439575195,13.705780982971191,82.35511779785156,3.9391160011291504,153.2156219482422,6054.970703125,34.459999084472656,13.897059440612791,82.1323013305664,3.970614194869995,145.93435668945312,5771.583984375,32.77854919433594,14.401705741882324,81.55286407470703,4.045480251312256,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:13:06.867715,24.149999618530273,86.8499984741211,0.7708,-4.793346107382774,-4.793346107382774,-8.815892214765547
12847,12847,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,85.80000305175781,901.0,23.799999237060547,88.19999694824219,891.0,155.78500366210938,6380.296875,35.175045013427734,13.69168186187744,82.37427520751953,3.9340531826019287,152.6314697265625,6057.64111328125,34.36118698120117,13.921703338623049,82.10406494140625,3.9742395877838135,147.26956176757812,5779.6083984375,33.12861251831055,14.408568382263184,81.5362777709961,4.055204391479492,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:14:07.967846,24.149999618530273,87.0,0.7708,-4.793346107382774,-4.793346107382774,-8.815892214765547
12848,12848,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.5,86.0,902.0,23.799999237060547,88.4000015258789,889.0,155.9242401123047,6379.7822265625,35.263221740722656,13.664715766906738,82.39766693115234,3.937609910964966,153.2313690185547,6055.09619140625,34.337371826171875,13.936063766479492,82.08882904052734,3.9751009941101074,147.89369201660156,5781.7080078125,33.321956634521484,14.454313278198242,81.49394989013672,4.051723003387451,0.0,0.0,1.4199999570846558,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:15:09.152494,24.149999618530273,87.20000076293945,0.7708,-4.723195750994682,-4.723195750994682,-8.675591501989365
12849,12849,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,86.30000305175781,906.0,23.89999961853028,88.5,888.0,155.9527587890625,6379.7822265625,35.21052551269531,13.691248893737791,82.37236785888672,3.936415195465088,153.36154174804688,6051.01904296875,34.470951080322266,13.918307304382324,82.11554718017578,3.966154336929321,147.39199829101562,5780.4638671875,33.17728805541992,14.444876670837402,81.50520324707031,4.049947261810303,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:16:10.174851,24.19999980926514,87.4000015258789,0.7708,-4.828998618385794,-4.828998618385794,-8.887197236771588
12850,12850,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,86.5,913.0,23.89999961853028,88.69999694824219,889.0,155.80670166015625,6376.86767578125,35.23930740356445,13.698768615722656,82.36339569091797,3.937872886657715,152.30072021484375,6055.8515625,34.26058578491211,13.91041660308838,82.11007690429688,3.979556798934937,146.25929260253906,5777.2158203125,32.90323257446289,14.400734901428224,81.5549545288086,4.044280052185059,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:17:11.230397,24.250000000000004,87.5999984741211,0.7708,-4.864651129388812,-4.864651129388812,-8.958502258777624
12851,12851,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.5,925.0,23.89999961853028,88.5999984741211,892.0,156.10699462890625,6376.86767578125,35.263206481933594,13.688411712646484,82.36369323730469,3.947926998138428,151.3429412841797,6054.6357421875,34.0057487487793,13.893556594848633,82.13602447509766,3.97044038772583,146.1127471923828,5776.505859375,32.89244079589844,14.390876770019531,81.56990814208984,4.039236545562744,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:18:13.219818,24.250000000000004,87.54999923706055,0.7708,-4.934798765716555,-4.934798765716555,-9.09879753143311
12852,12852,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,86.5999984741211,930.0,23.89999961853028,88.69999694824219,896.0,156.12054443359375,6379.74462890625,35.33453369140625,13.701603889465332,82.35254669189453,3.945868730545044,151.93333435058594,6054.724609375,34.126102447509766,13.934629440307615,82.0847396850586,3.98063063621521,147.1794891357422,5780.2666015625,33.11572265625,14.44296169281006,81.50924682617188,4.0478196144104,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:19:14.380407,24.250000000000004,87.64999771118164,0.7708,-4.934798765716555,-4.934798765716555,-9.09879753143311
12853,12853,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.37847137451172,100.0,24.600000381469727,86.69999694824219,933.0,23.89999961853028,88.80000305175781,900.0,155.69979858398438,6379.74462890625,35.17876434326172,13.683453559875488,82.38162231445312,3.934945106506348,151.5725555419922,6050.591796875,34.06075668334961,13.891607284545898,82.1261215209961,3.982311248779297,147.19662475585938,5780.89990234375,33.127803802490234,14.43431282043457,81.50975036621094,4.050452709197998,0.0,0.0,1.350000023841858,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:20:15.526225,24.250000000000004,87.75,0.7708,-4.899726307582857,-4.899726307582857,-9.028652615165715
