,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12854,12854,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.0999984741211,933.0,24.0,89.0,902.0,156.06573486328125,6370.30224609375,35.26315689086914,13.69448947906494,82.37751770019531,3.92799973487854,152.81838989257812,6051.23193359375,34.38321304321289,13.960302352905272,82.07132720947266,3.968421459197998,147.99929809570312,5777.82080078125,33.37986755371094,14.417435646057127,81.53005981445312,4.052523136138916,0.0,0.0,1.399999976158142,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:21:16.702707,24.350000381469727,88.04999923706055,0.7708,-5.006103787722587,-5.006103787722587,-9.241407575445173
12855,12855,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.19999694824219,933.0,24.100000381469727,89.0,904.0,155.9783477783203,6370.30224609375,35.281124114990234,13.70821475982666,82.35382080078125,3.9379725456237793,152.2685089111328,6057.0107421875,34.23576736450195,13.916139602661133,82.11573791503906,3.968133211135864,147.35606384277344,5777.7294921875,33.18169403076172,14.433422088623049,81.51673126220703,4.04984188079834,0.0,0.0,1.409999966621399,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:22:17.820117,24.40000057220459,88.0999984741211,0.7708,-4.971608662397861,-4.971608662397861,-9.17241732479572
12856,12856,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.0,932.0,24.100000381469727,88.80000305175781,904.0,156.15467834472656,6379.03564453125,35.30217361450195,13.69737434387207,82.35903930664062,3.943594932556152,153.45228576660156,6059.28076171875,34.49433898925781,13.933119773864746,82.09231567382812,3.974597454071045,147.84591674804688,5776.16162109375,33.33002471923828,14.480631828308104,81.46625518798828,4.053164005279541,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:23:18.941420,24.40000057220459,87.9000015258789,0.7708,-4.971608662397861,-4.971608662397861,-9.17241732479572
12857,12857,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.0999984741211,929.0,24.100000381469727,88.80000305175781,904.0,155.87673950195312,6379.03564453125,35.221412658691406,13.65514087677002,82.40396118164062,3.940905332565308,152.42288208007812,6056.7939453125,34.238529205322266,13.917147636413574,82.10292053222656,3.979970932006836,147.416015625,5779.99658203125,33.17329025268555,14.45880126953125,81.48051452636719,4.060733318328857,0.0,0.0,1.399999976158142,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:24:20.109420,24.40000057220459,87.95000076293945,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12858,12858,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.19999694824219,924.0,24.100000381469727,88.80000305175781,903.0,155.75791931152344,6378.74267578125,35.21395492553711,13.660196304321287,82.40911865234375,3.930706739425659,152.19703674316406,6050.38916015625,34.238094329833984,13.89442539215088,82.12630462646484,3.97927498817444,147.30088806152344,5780.7490234375,33.18251037597656,14.445119857788086,81.49054718017578,4.064343452453613,0.0,0.0,1.3700000047683716,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:25:21.059437,24.40000057220459,88.0,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12859,12859,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.19999694824219,917.0,24.100000381469727,88.9000015258789,901.0,155.8953399658203,6378.74267578125,35.21814727783203,13.707268714904783,82.35570526123047,3.9370622634887695,152.4140167236328,6060.7431640625,34.2765998840332,13.912734985351562,82.11004638671875,3.977210283279419,147.62335205078125,5777.7685546875,33.29714584350586,14.458559036254885,81.48750305175781,4.053918838500977,0.0,0.0,1.3600000143051147,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:26:22.047591,24.40000057220459,88.04999923706055,0.7708,-4.971608662397861,-4.971608662397861,-9.17241732479572
12860,12860,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,87.19999694824219,910.0,24.200000762939453,88.80000305175781,898.0,156.0152130126953,6371.06298828125,35.24074172973633,13.697916030883787,82.35413360595703,3.9480018615722656,152.38758850097656,6056.6826171875,34.234981536865234,13.932533264160156,82.09026336669922,3.9772212505340576,147.5228729248047,5772.78662109375,33.240814208984375,14.458324432373049,81.48938751220703,4.052310466766357,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:27:23.018406,24.450000762939453,88.0,0.7708,-5.077408809728623,-5.077408809728623,-9.384017619457246
12861,12861,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.700000762939453,87.30000305175781,902.0,24.100000381469727,88.80000305175781,892.0,155.90394592285156,6371.06298828125,35.20531463623047,13.688855171203612,82.36998748779297,3.941159725189209,152.14370727539062,6053.39697265625,34.25367736816406,13.93903350830078,82.08052825927734,3.9804646968841553,147.74095153808594,5778.33203125,33.35865783691406,14.439497947692873,81.5076675415039,4.052855491638184,0.0,0.0,1.4199999570846558,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:28:24.806062,24.40000057220459,88.05000305175781,0.7708,-4.971608662397861,-4.971608662397861,-9.17241732479572
12862,12862,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.799999237060547,87.30000305175781,903.0,24.200000762939453,88.80000305175781,889.0,156.02053833007812,6375.71044921875,35.25455093383789,13.69601821899414,82.37422943115234,3.92974591255188,152.59918212890625,6051.9267578125,34.31538009643555,13.91215991973877,82.11557006835938,3.972275972366333,147.26608276367188,5783.0068359375,33.15779113769531,14.445340156555176,81.50707244873047,4.047601222991943,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:29:25.816206,24.5,88.05000305175781,0.7708,-5.113060640716553,-5.113060640716553,-9.455321281433104
12863,12863,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.799999237060547,87.4000015258789,906.0,24.200000762939453,88.80000305175781,888.0,155.6595001220703,6375.71044921875,35.183345794677734,13.710036277770996,82.3411636352539,3.9487850666046143,155.31057739257812,6052.7861328125,34.89064407348633,13.948527336120604,82.07000732421875,3.981458902359009,147.41001892089844,5777.119140625,33.23321914672852,14.450746536254885,81.49696350097656,4.052319526672363,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:30:26.904755,24.5,88.10000228881836,0.7708,-4.9727626480007165,-4.9727626480007165,-9.174725296001434
12864,12864,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.799999237060547,87.5999984741211,913.0,24.299999237060547,89.0999984741211,890.0,156.1621551513672,6372.06689453125,35.287574768066406,13.69644546508789,82.36194610595703,3.9416117668151855,151.9844207763672,6050.1943359375,34.15498352050781,13.89833164215088,82.13166809082031,3.969984769821167,147.59608459472656,5775.9423828125,33.2523193359375,14.442794799804688,81.49935150146484,4.0578813552856445,0.0,0.0,1.409999966621399,6.260000228881836,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 01:31:27.877066,24.549999237060547,88.3499984741211,0.7708,-5.078564835376739,-5.078564835376739,-9.38632967075348
12865,12865,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.476852416992188,100.0,24.799999237060547,86.9000015258789,921.0,24.299999237060547,87.5,894.0,155.91091918945312,6372.06689453125,35.254608154296875,13.696914672851562,82.36662292480469,3.936462640762329,152.3456573486328,6050.0966796875,34.15522766113281,13.940134048461914,82.07598114013672,3.983903169631958,147.00091552734375,5782.07373046875,33.07556915283203,14.449051856994627,81.49340057373047,4.057573795318604,0.0,0.0,1.3899999856948853,6.260000228881836,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 01:32:28.969495,24.549999237060547,87.20000076293945,0.7708,-5.043489657182693,-5.043489657182693,-9.316179314365385
12866,12866,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.799999237060547,85.5999984741211,925.0,24.200000762939453,85.19999694824219,898.0,156.09445190429688,6372.06689453125,35.28567123413086,13.706040382385254,82.35749053955078,3.9364962577819824,152.55221557617188,6054.68994140625,34.229339599609375,13.92237949371338,82.10211181640625,3.975541591644287,145.96737670898438,5780.7646484375,32.79705047607422,14.43533992767334,81.51033782958984,4.054355621337891,0.0,0.0,1.409999966621399,6.260000228881836,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 01:33:30.174402,24.5,85.39999771118164,0.7708,-5.042913004388809,-5.042913004388809,-9.315026008777618
12867,12867,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.600000381469727,84.4000015258789,927.0,24.0,83.5999984741211,903.0,155.7484130859375,6372.06689453125,35.19340896606445,13.715569496154783,82.34310913085938,3.94137191772461,154.24176025390625,6055.45361328125,34.66986846923828,13.896117210388184,82.1290283203125,3.9748435020446777,147.07470703125,5780.87890625,33.11491775512695,14.44444751739502,81.49620056152344,4.0594162940979,0.0,0.0,1.409999966621399,6.260000228881836,24.200000762939453,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 01:34:31.277067,24.300000190734863,84.0,0.7708,-4.900303640391827,-4.900303640391827,-9.029807280783654
12868,12868,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,83.0999984741211,928.0,23.799999237060547,83.5,905.0,155.97474670410156,6375.0048828125,35.2232666015625,13.697436332702637,82.36199188232422,3.94057822227478,151.9795684814453,6057.64013671875,34.18150329589844,13.893218040466309,82.13147735595703,3.9753150939941406,146.12265014648438,5777.26171875,32.84889221191406,14.419014930725098,81.54145812988281,4.03952693939209,0.0,0.0,1.3799999952316284,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:35:32.311376,24.149999618530273,83.29999923706055,0.7708,-4.793346107382774,-4.793346107382774,-8.815892214765547
12869,12869,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,83.69999694824219,928.0,23.799999237060547,85.5,906.0,155.83645629882812,6375.0048828125,35.21795654296875,13.691932678222656,82.36494445800781,3.9431536197662354,152.625,6058.11083984375,34.313480377197266,13.884527206420898,82.14730834960938,3.968178987503052,147.5755157470703,5778.22509765625,33.2620849609375,14.440352439880373,81.5024185180664,4.057249069213867,0.0,0.0,1.399999976158142,6.260000228881836,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:36:33.382458,24.149999618530273,84.5999984741211,0.7708,-4.793346107382774,-4.793346107382774,-8.815892214765547
12870,12870,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.5,84.30000305175781,927.0,23.700000762939453,86.4000015258789,906.0,155.45681762695312,6372.005859375,35.087303161621094,13.692094802856444,82.36576843261719,3.9421637058258057,151.6997528076172,6050.3896484375,34.120880126953125,13.890131950378418,82.1416244506836,3.968271017074585,145.97515869140625,5780.8525390625,32.83112335205078,14.425143241882324,81.5400390625,4.034825801849365,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:37:34.507887,24.100000381469727,85.35000228881836,0.7708,-4.757694276394844,-4.757694276394844,-8.744588552789688
12871,12871,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.433448791503906,100.0,24.5,84.5999984741211,924.0,23.799999237060547,86.9000015258789,905.0,156.02957153320312,6372.005859375,35.304168701171875,13.681414604187012,82.384033203125,3.934585571289064,151.44068908691406,6050.572265625,34.00878143310547,13.878942489624023,82.14659881591797,3.974445819854736,147.49880981445312,5776.1201171875,33.246192932128906,14.417811393737791,81.53111267089844,4.051127433776856,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:38:36.356126,24.149999618530273,85.75,0.7708,-4.789219775834083,-4.789219775834083,-8.807639551668167
12872,12872,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.335067749023438,100.0,24.5,84.9000015258789,919.0,23.799999237060547,87.19999694824219,903.0,156.00213623046875,6376.45068359375,35.27029800415039,13.686928749084473,82.36528015136719,3.947800636291504,151.7574005126953,6050.5595703125,34.1009407043457,13.92403507232666,82.11031341552734,3.965658187866211,147.4525909423828,5775.83935546875,33.22087860107422,14.412152290344238,81.54129791259766,4.0465617179870605,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:39:37.534344,24.149999618530273,86.04999923706055,0.7708,-4.859370132222176,-4.859370132222176,-8.947940264444352
12873,12873,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,85.5999984741211,913.0,23.89999961853028,87.5999984741211,900.0,156.11831665039062,6376.45068359375,35.31046295166016,13.696184158325195,82.36602020263672,3.937786340713501,151.50682067871094,6053.72802734375,34.02920150756836,13.927550315856934,82.08839416503906,3.984055280685425,147.11416625976562,5775.888671875,33.106815338134766,14.484705924987791,81.47018432617188,4.045188426971436,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:40:38.639456,24.250000000000004,86.5999984741211,0.7708,-4.934798765716555,-4.934798765716555,-9.09879753143311
12874,12874,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,85.80000305175781,905.0,24.0,87.9000015258789,895.0,155.77500915527344,6374.0615234375,35.21428680419922,13.65823459625244,82.40316772460938,3.938589572906494,152.2443084716797,6057.88330078125,34.20999526977539,13.891691207885742,82.14005279541016,3.968253612518311,145.8984375,5779.82421875,32.81298065185547,14.397677421569824,81.55010223388672,4.0522780418396,0.0,0.0,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:41:39.856618,24.350000381469727,86.85000228881836,0.7708,-5.006103787722587,-5.006103787722587,-9.241407575445173
12875,12875,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.9000015258789,902.0,24.0,87.9000015258789,892.0,156.00404357910156,6374.0615234375,35.242435455322266,13.69891357421875,82.35376739501953,3.947341918945313,151.7992706298828,6061.5419921875,34.114009857177734,13.912463188171388,82.10357666015625,3.983988285064697,145.84356689453125,5779.998046875,32.776451110839844,14.432784080505373,81.5186767578125,4.048567295074463,0.0,0.2000000029802322,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:42:41.003191,24.350000381469727,86.9000015258789,0.7708,-4.865805795006752,-4.865805795006752,-8.960811590013503
12876,12876,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.700000762939453,85.9000015258789,903.0,24.100000381469727,87.9000015258789,891.0,156.07949829101562,6379.88427734375,35.27638626098633,13.667213439941406,82.39093017578125,3.9418458938598633,153.27207946777344,6058.80810546875,34.51355743408203,13.90465259552002,82.10133361816406,3.994020462036133,147.2609100341797,5779.85498046875,33.15001678466797,14.404823303222656,81.55461883544922,4.040605068206787,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:43:42.112276,24.40000057220459,86.9000015258789,0.7708,-4.901458306009769,-4.901458306009769,-9.03211661201954
12877,12877,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,86.0999984741211,910.0,24.100000381469727,88.0999984741211,891.0,156.30259704589844,6379.88427734375,35.29332733154297,13.679532051086426,82.38188171386719,3.93858790397644,152.56680297851562,6052.5908203125,34.26166915893555,13.930931091308594,82.0944595336914,3.974625825881958,147.3057403564453,5780.69091796875,33.164337158203125,14.408239364624023,81.53805541992188,4.05375337600708,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:44:43.194696,24.40000057220459,87.0999984741211,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12878,12878,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.337963104248047,100.0,24.700000762939453,86.30000305175781,917.0,24.100000381469727,88.19999694824219,892.0,156.1483917236328,6378.49658203125,35.28303527832031,13.6896390914917,82.3743667602539,3.9359726905822754,152.6079864501953,6060.42578125,34.30607604980469,13.890320777893066,82.13481140136719,3.9749250411987305,147.1855926513672,5782.48193359375,33.09745407104492,14.464655876159668,81.48839569091797,4.046977519989014,0.0,0.2000000029802322,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:45:44.338109,24.40000057220459,87.25,0.7708,-5.035568161432743,-5.035568161432743,-9.300336322865487
12879,12879,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,86.4000015258789,919.0,24.100000381469727,88.19999694824219,893.0,156.14767456054688,6378.49658203125,35.32870864868164,13.66505241394043,82.3853988647461,3.9495503902435294,151.84837341308594,6053.4453125,34.162776947021484,13.968316078186035,82.05120086669922,3.980490684509277,146.24609375,5782.40576171875,32.92782974243164,14.41022491455078,81.54659271240234,4.04324197769165,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:46:45.346861,24.40000057220459,87.29999923706055,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12880,12880,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.332176208496094,100.0,24.700000762939453,86.5,921.0,24.100000381469727,88.4000015258789,895.0,155.8671875,6374.86865234375,35.25727462768555,13.67772388458252,82.38520812988281,3.937109231948853,152.66099548339844,6057.5634765625,34.280391693115234,13.910893440246582,82.11132049560547,3.977856397628784,147.25018310546875,5781.85302734375,33.155799865722656,14.42856216430664,81.51853942871094,4.052912712097168,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:47:46.511629,24.40000057220459,87.45000076293945,0.7708,-5.039694492981434,-5.039694492981434,-9.308588985962867
12881,12881,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,86.5999984741211,921.0,24.100000381469727,88.4000015258789,896.0,155.7692413330078,6374.86865234375,35.19350814819336,13.688665390014648,82.36543273925781,3.9459502696990967,152.46652221679688,6054.736328125,34.28744125366211,13.923999786376951,82.10154724121094,3.974442958831787,147.42962646484375,5778.42822265625,33.225467681884766,14.468032836914062,81.4772720336914,4.054720878601074,0.0,0.2000000029802322,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:48:48.318694,24.40000057220459,87.5,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12882,12882,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.799999237060547,86.5999984741211,920.0,24.100000381469727,88.4000015258789,897.0,155.75193786621094,6378.8095703125,35.199092864990234,13.705485343933104,82.34866333007812,3.9458513259887695,152.08787536621094,6054.087890625,34.09498977661133,13.922768592834473,82.10025787353516,3.976989269256592,147.34864807128906,5781.15576171875,33.17525863647461,14.420462608337402,81.52863311767578,4.050938129425049,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:49:49.424887,24.449999809265137,87.5,0.7708,-5.077408129713535,-5.077408129713535,-9.38401625942707
12883,12883,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.799999237060547,86.9000015258789,918.0,24.200000762939453,88.5999984741211,897.0,155.75997924804688,6378.8095703125,35.16627502441406,13.71468448638916,82.3456802368164,3.93962335586548,151.9370880126953,6051.4140625,34.160186767578125,13.895551681518556,82.13887786865234,3.9655916690826416,145.95956420898438,5777.794921875,32.82503890991211,14.416085243225098,81.53184509277344,4.052140712738037,0.0,0.0,1.3600000143051147,6.269999980926514,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 01:50:50.535434,24.5,87.75,0.7708,-5.183210997104645,-5.183210997104645,-9.595621994209289
12884,12884,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.799999237060547,87.0,913.0,24.200000762939453,88.0999984741211,896.0,155.66229248046875,6377.2724609375,35.14031219482422,13.679829597473145,82.38378143310547,3.936379194259644,151.94215393066406,6051.2138671875,34.179420471191406,13.906883239746094,82.1082992553711,3.9848129749298096,147.29835510253906,5776.98291015625,33.16694259643555,14.431846618652344,81.51455688476562,4.053632736206055,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:51:51.769163,24.5,87.54999923706055,0.7708,-5.183210997104645,-5.183210997104645,-9.595621994209289
12885,12885,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.799999237060547,86.0,907.0,24.200000762939453,86.0,896.0,155.74720764160156,6377.2724609375,35.19710159301758,13.696393013000488,82.36740112304688,3.936267375946045,151.623779296875,6055.48095703125,34.094879150390625,13.939891815185549,82.08702087402344,3.973115921020508,147.60911560058594,5777.2041015625,33.28179931640625,14.417248725891112,81.532470703125,4.050313472747803,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:52:52.891410,24.5,86.0,0.7708,-5.183210997104645,-5.183210997104645,-9.595621994209289
12886,12886,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,84.80000305175781,903.0,24.100000381469727,84.4000015258789,893.0,155.86289978027344,6377.2724609375,35.19304656982422,13.668424606323242,82.3946533203125,3.936955690383911,151.9907684326172,6056.04150390625,34.14225387573242,13.907610893249512,82.1150894165039,3.977327585220337,146.8254852294922,5781.34228515625,33.065555572509766,14.401041030883787,81.54256439208984,4.056403636932373,0.0,0.0,1.4199999570846558,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 01:53:54.016606,24.40000057220459,84.60000228881836,0.7708,-5.0417562987256055,-5.0417562987256055,-9.31271259745121
12887,12887,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.600000381469727,83.5999984741211,905.0,23.89999961853028,82.9000015258789,893.0,156.1916961669922,6377.1533203125,35.31753921508789,13.685870170593262,82.37645721435547,3.9376933574676514,152.69668579101562,6050.02783203125,34.40127182006836,13.918243408203123,82.10997009277344,3.971824169158936,145.97308349609375,5779.46923828125,32.85846710205078,14.386582374572754,81.56810760498047,4.045352458953857,0.0,0.2000000029802322,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 01:54:55.045320,24.250000000000004,83.25,0.7708,-4.934798765716555,-4.934798765716555,-9.09879753143311
12888,12888,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.5,83.0,911.0,23.799999237060547,84.19999694824219,894.0,156.01963806152344,6377.1533203125,35.28462219238281,13.692424774169922,82.36614227294922,3.941486358642578,153.26507568359375,6057.39306640625,34.47123336791992,13.931107521057127,82.0892105102539,3.9796531200408936,147.42581176757812,5778.35302734375,33.19953918457031,14.449965476989746,81.49168395996094,4.058383464813232,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:55:56.124485,24.149999618530273,83.5999984741211,0.7708,-5.005858982291222,-5.005858982291222,-9.240917964582444
12889,12889,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.5,83.5999984741211,919.0,23.700000762939453,85.5999984741211,895.0,155.839111328125,6377.1533203125,35.22312545776367,13.684823989868164,82.37627410888672,3.93894624710083,152.78578186035156,6053.751953125,34.3724365234375,13.955209732055664,82.06973266601562,3.9751152992248535,147.3367462158203,5779.388671875,33.20873260498047,14.41660213470459,81.5352783203125,4.048135280609131,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 01:56:57.268197,24.100000381469727,84.5999984741211,0.7708,-4.970207151303291,-4.970207151303291,-9.169614302606583
12890,12890,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.5,83.9000015258789,922.0,23.700000762939453,86.30000305175781,897.0,155.75711059570312,6381.66064453125,35.16487503051758,13.678909301757812,82.376708984375,3.944373369216919,152.1501007080078,6050.19482421875,34.25286102294922,13.92168140411377,82.1008529663086,3.977491855621338,145.86856079101562,5779.74365234375,32.76499938964844,14.397135734558104,81.55521392822266,4.047685146331787,0.0,0.0,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 01:57:58.404377,24.100000381469727,85.10000228881836,0.7708,-5.040354787631035,-5.040354787631035,-9.309909575262068
12891,12891,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.5,84.30000305175781,924.0,23.799999237060547,86.69999694824219,898.0,155.90721130371094,6369.85009765625,35.23590087890625,13.699804306030272,82.35861206054688,3.941595554351807,152.122314453125,6052.966796875,34.219669342041016,13.949708938598633,82.0698471069336,3.980458021163941,147.39451599121094,5780.083984375,33.178585052490234,14.435199737548828,81.51094055175781,4.05385160446167,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 01:59:00.151381,24.149999618530273,85.5,0.7708,-5.076006618618965,-5.076006618618965,-9.38121323723793
12892,12892,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.600000381469727,84.5999984741211,924.0,23.89999961853028,86.9000015258789,899.0,155.9456787109375,6369.85009765625,35.26643753051758,13.689579010009766,82.36824798583984,3.942227363586426,152.62515258789062,6051.744140625,34.3140869140625,13.961447715759276,82.05545806884766,3.9831082820892334,147.326904296875,5782.8671875,33.17722702026367,14.44074249267578,81.5155258178711,4.043735027313232,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:00:01.057195,24.250000000000004,85.75,0.7708,-5.147311640625002,-5.147311640625002,-9.523823281250003
12893,12893,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.600000381469727,85.0999984741211,924.0,23.89999961853028,87.30000305175781,898.0,156.16421508789062,6375.94921875,35.28730392456055,13.70142936706543,82.35945892333984,3.939129590988159,152.64817810058594,6054.7216796875,34.31979751586914,13.935869216918944,82.09160614013672,3.9725494384765625,145.51580810546875,5776.30029296875,32.66883087158203,14.394774436950684,81.55487060546875,4.050338268280029,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:01:01.992830,24.250000000000004,86.20000076293945,0.7708,-5.147311640625002,-5.147311640625002,-9.523823281250003
12894,12894,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.700000762939453,85.30000305175781,921.0,24.0,87.5,898.0,155.75242614746094,6375.94921875,35.20872116088867,13.695026397705078,82.36475372314453,3.940241575241089,151.0144805908203,6057.3388671875,33.8971061706543,13.90296745300293,82.12687683105469,3.970147371292114,147.6254119873047,5780.12060546875,33.25748443603516,14.47559928894043,81.47462463378906,4.049792766571045,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:02:02.913983,24.350000381469727,86.4000015258789,0.7708,-5.218616662631035,-5.218616662631035,-9.66643332526207
12895,12895,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.700000762939453,85.30000305175781,917.0,24.0,87.4000015258789,897.0,155.7814483642578,6383.16357421875,35.17381286621094,13.69426441192627,82.35649871826172,3.949220895767212,152.25933837890625,6056.9375,34.235286712646484,13.938751220703123,82.08916473388672,3.9721179008483887,146.2560272216797,5778.310546875,32.913291931152344,14.363839149475098,81.59062957763672,4.0455522537231445,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:03:03.851398,24.350000381469727,86.35000228881836,0.7708,-5.288764298958778,-5.288764298958778,-9.806728597917555
12896,12896,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.700000762939453,85.4000015258789,911.0,24.100000381469727,87.4000015258789,895.0,156.00210571289062,6383.16357421875,35.263851165771484,13.668316841125488,82.38946533203125,3.942174196243286,152.4165802001953,6055.73828125,34.27029037475586,13.909331321716309,82.11439514160156,3.976306915283203,147.18040466308594,5778.26416015625,33.078941345214844,14.466031074523926,81.48312377929688,4.05088472366333,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:04:04.781507,24.40000057220459,86.4000015258789,0.7708,-5.324416809961797,-5.324416809961797,-9.878033619923592
12897,12897,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.01388931274414,100.0,24.700000762939453,85.5999984741211,905.0,24.100000381469727,87.5999984741211,891.0,156.19215393066406,6379.19873046875,35.29090881347656,13.697516441345217,82.3566665649414,3.945830583572388,152.56317138671875,6053.01220703125,34.312740325927734,13.909077644348145,82.1053466796875,3.985635042190552,146.04122924804688,5776.03515625,32.87019348144531,14.41146755218506,81.5385513305664,4.050012111663818,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:05:05.805253,24.40000057220459,86.5999984741211,0.7708,-5.266648168280125,-5.266648168280125,-9.76249633656025
12898,12898,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.700000762939453,85.69999694824219,905.0,24.100000381469727,87.69999694824219,888.0,156.052978515625,6379.19873046875,35.24567031860352,13.67927074432373,82.38175201416016,3.938984870910645,152.59632873535156,6051.1455078125,34.30048370361328,13.894688606262209,82.13284301757812,3.9725167751312256,145.81927490234375,5780.76220703125,32.74378204345703,14.382896423339844,81.5652084350586,4.051942825317383,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:06:06.863410,24.40000057220459,86.69999694824219,0.7708,-5.324416809961797,-5.324416809961797,-9.878033619923592
12899,12899,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.993633270263672,100.0,24.700000762939453,85.80000305175781,907.0,24.100000381469727,87.69999694824219,887.0,156.27389526367188,6376.6396484375,35.289398193359375,13.685018539428713,82.37496948242188,3.9400267601013184,152.3982391357422,6057.8115234375,34.27595520019531,13.88694953918457,82.138427734375,3.974644899368286,146.10198974609375,5774.595703125,32.84103775024414,14.378778457641602,81.5773696899414,4.043885707855225,0.0,0.0,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:07:07.966042,24.40000057220459,86.75,0.7708,-5.281091688730717,-5.281091688730717,-9.791383377461433
12900,12900,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.700000762939453,86.0,915.0,24.100000381469727,87.80000305175781,887.0,155.86300659179688,6376.6396484375,35.217411041259766,13.699284553527832,82.35874938964844,3.941940069198608,152.3979949951172,6054.408203125,34.3033332824707,13.944204330444336,82.08064270019531,3.975154638290405,146.11077880859375,5780.9638671875,32.833290100097656,14.376702308654783,81.58492279052734,4.03837251663208,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:08:08.936028,24.40000057220459,86.9000015258789,0.7708,-5.394567166349889,-5.394567166349889,-10.018334332699776
12901,12901,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.700000762939453,86.0,920.0,24.100000381469727,87.80000305175781,888.0,156.21746826171875,6376.24169921875,35.28010559082031,13.696816444396973,82.36474609375,3.938456296920776,152.22271728515625,6059.02783203125,34.13306427001953,13.920198440551758,82.09821319580078,3.981642246246338,146.02816772460938,5778.2744140625,32.84452438354492,14.441085815429688,81.51358795166016,4.045363903045654,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:09:10.738580,24.40000057220459,86.9000015258789,0.7708,-5.324416809961797,-5.324416809961797,-9.878033619923592
12902,12902,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.799999237060547,86.0999984741211,922.0,24.100000381469727,87.80000305175781,890.0,155.98741149902344,6376.24169921875,35.241851806640625,13.708365440368652,82.35343933105469,3.938217878341675,152.3032684326172,6055.61669921875,34.244075775146484,13.912879943847656,82.10516357421875,3.982008457183838,147.2147979736328,5779.2587890625,33.15962219238281,14.407235145568848,81.5400619506836,4.052731513977051,0.0,1.0,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:10:11.834450,24.449999809265137,86.95000076293945,0.7708,-5.360068640949726,-5.360068640949726,-9.949337281899453
12903,12903,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.799999237060547,86.30000305175781,923.0,24.200000762939453,88.0999984741211,892.0,155.8298797607422,6376.66748046875,35.21513748168945,13.693047523498535,82.36236572265625,3.9445955753326416,153.5076446533203,6058.29541015625,34.55501174926758,13.913785934448242,82.10196685791016,3.984283447265625,146.08920288085938,5778.7392578125,32.84794616699219,14.404953956604004,81.55108642578125,4.043999195098877,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 02:11:12.930351,24.5,87.20000076293945,0.7708,-5.395721151952744,-5.395721151952744,-10.020642303905486
12904,12904,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.89999961853028,86.4000015258789,923.0,24.200000762939453,87.0999984741211,896.0,156.0214385986328,6376.66748046875,35.250633239746094,13.63937282562256,82.4180679321289,3.942586898803711,152.33387756347656,6055.46435546875,34.28546142578125,13.932079315185549,82.08971405029297,3.978205919265747,147.85655212402344,5781.41162109375,33.35984802246094,14.422643661499023,81.51878356933594,4.058562278747559,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 02:12:14.035629,24.550000190734867,86.75,0.7708,-5.431373662955764,-5.431373662955764,-10.091947325911526
12905,12905,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.93865966796875,100.0,24.799999237060547,85.0999984741211,922.0,24.100000381469727,84.80000305175781,897.0,155.74684143066406,6376.66748046875,35.17283248901367,13.702472686767578,82.35176086425781,3.945767402648926,152.5554656982422,6061.59326171875,34.24913787841797,13.920621871948242,82.09584045410156,3.983540773391724,146.2122039794922,5785.57421875,32.900177001953125,14.371135711669922,81.58195495605469,4.046905517578125,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 02:13:15.180043,24.449999809265137,84.95000076293945,0.7708,-5.355942309401036,-5.355942309401036,-9.941084618802073
12906,12906,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.700000762939453,83.80000305175781,919.0,24.0,83.30000305175781,897.0,155.711669921875,6376.66748046875,35.14855194091797,13.698871612548828,82.36419677734375,3.9369382858276367,152.34445190429688,6058.7822265625,34.216434478759766,13.92673683166504,82.10120391845703,3.9720778465271,147.3900146484375,5784.10205078125,33.16013717651367,14.407367706298828,81.53424835205078,4.058455467224121,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 02:14:16.225805,24.350000381469727,83.55000305175781,0.7708,-5.3589146553468705,-5.3589146553468705,-9.94702931069374
12907,12907,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.600000381469727,82.80000305175781,914.0,23.799999237060547,82.0999984741211,897.0,155.9424285888672,6380.4287109375,35.2386589050293,13.678513526916504,82.37635040283203,3.9451887607574463,152.2523956298828,6055.7578125,34.25380325317383,13.909845352172852,82.11236572265625,3.9778177738189697,147.49923706054688,5778.1572265625,33.26031875610352,14.44527530670166,81.49480438232422,4.059946060180664,0.0,0.0,1.3799999952316284,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:15:17.364727,24.199999809265137,82.45000076293945,0.7708,-5.251957122337817,-5.251957122337817,-9.733114244675633
12908,12908,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.5,82.5999984741211,908.0,23.700000762939453,84.30000305175781,896.0,155.385498046875,6380.4287109375,35.040042877197266,13.651525497436523,82.404541015625,3.94395899772644,153.84402465820312,6055.4462890625,34.594261169433594,13.959233283996582,82.05585479736328,3.984940767288208,147.26882934570312,5782.30029296875,33.14854049682617,14.413331985473633,81.53079223632812,4.0559163093566895,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:16:18.442605,24.100000381469727,83.45000076293945,0.7708,-5.180652780346871,-5.180652780346871,-9.590505560693742
12909,12909,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.5,83.0999984741211,902.0,23.700000762939453,85.4000015258789,894.0,155.85104370117188,6376.41748046875,35.204132080078125,13.690852165222168,82.36860656738281,3.940549373626709,152.3611602783203,6058.966796875,34.19072723388672,13.950146675109863,82.06702423095703,3.982820272445679,145.9669647216797,5778.5048828125,32.8185920715332,14.381855964660645,81.57806396484375,4.0400824546813965,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:17:19.586929,24.100000381469727,84.25,0.7708,-5.180652780346871,-5.180652780346871,-9.590505560693742
12910,12910,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.895252227783203,100.0,24.5,83.5999984741211,905.0,23.700000762939453,85.9000015258789,893.0,155.76885986328125,6376.41748046875,35.19921112060547,13.691632270812988,82.36544036865234,3.942962408065796,152.23495483398438,6052.20361328125,34.21038818359375,13.951773643493652,82.0849838256836,3.9632625579833984,145.83082580566406,5781.6806640625,32.74965286254883,14.421317100524902,81.53240966796875,4.046305179595947,0.0,0.2000000029802322,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:18:20.712938,24.100000381469727,84.75,0.7708,-5.137327659115791,-5.137327659115791,-9.503855318231583
12911,12911,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.5,83.9000015258789,911.0,23.799999237060547,86.30000305175781,893.0,156.1635284423828,6377.14501953125,35.289085388183594,13.666926383972168,82.40013885498047,3.933001756668091,152.01028442382812,6052.24365234375,34.16674041748047,13.899723052978516,82.13043212890625,3.969863176345825,146.23440551757812,5778.46826171875,32.91633605957031,14.408347129821776,81.53964233398438,4.051971435546875,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:19:22.623850,24.149999618530273,85.10000228881836,0.7708,-5.216304611334801,-5.216304611334801,-9.6618092226696
12912,12912,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.600000381469727,84.4000015258789,916.0,23.799999237060547,86.5,894.0,156.0394287109375,6377.14501953125,35.2443733215332,13.694253921508787,82.36474609375,3.941052913665772,153.25050354003906,6049.08935546875,34.4879264831543,13.915894508361816,82.10808563232422,3.9760234355926514,145.4959716796875,5774.14404296875,32.65028381347656,14.375856399536133,81.58248901367188,4.041728973388672,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:20:23.815881,24.199999809265137,85.45000076293945,0.7708,-5.32210747872591,-5.32210747872591,-9.873414957451821
12913,12913,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.81134033203125,100.0,24.600000381469727,84.69999694824219,918.0,23.89999961853028,86.9000015258789,895.0,156.0118408203125,6377.9716796875,35.25492477416992,13.69125747680664,82.36480712890625,3.943944215774536,152.2466278076172,6055.4189453125,34.24909973144531,13.917372703552246,82.10012817382812,3.9825010299682617,147.6783905029297,5777.841796875,33.3055534362793,14.476308822631836,81.46376037597656,4.059937953948975,0.0,0.0,1.409999966621399,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:21:24.940728,24.250000000000004,85.79999923706055,0.7708,-5.304117679595951,-5.304117679595951,-9.8374353591919
12914,12914,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.700000762939453,84.9000015258789,918.0,24.0,87.0,895.0,156.14007568359375,6377.9716796875,35.303409576416016,13.70285415649414,82.3604736328125,3.936629056930542,152.50306701660156,6056.14501953125,34.30531692504883,13.914134979248049,82.1112289428711,3.9746718406677246,146.38412475585938,5776.22265625,32.91539764404297,14.40366268157959,81.54891204833984,4.047416687011719,0.0,0.0,1.350000023841858,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:22:25.986825,24.350000381469727,85.95000076293945,0.7708,-5.3589146553468705,-5.3589146553468705,-9.94702931069374
12915,12915,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.700000762939453,84.80000305175781,918.0,24.0,86.9000015258789,896.0,155.91741943359375,6379.828125,35.240238189697266,13.70399570465088,82.35906219482422,3.9369730949401855,152.30136108398438,6058.42431640625,34.247047424316406,13.895241737365724,82.1308822631836,3.973881244659424,147.62738037109375,5771.62939453125,33.264137268066406,14.45993995666504,81.48380279541016,4.056311130523682,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:23:26.996485,24.350000381469727,85.85000228881836,0.7708,-5.3589146553468705,-5.3589146553468705,-9.94702931069374
12916,12916,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,85.0,917.0,24.0,87.0,896.0,155.92379760742188,6379.828125,35.215511322021484,13.704744338989258,82.35871124267578,3.936589002609253,152.61387634277344,6056.3125,34.226436614990234,13.902478218078612,82.12126922607422,3.9763128757476807,147.6133270263672,5781.50634765625,33.271278381347656,14.421875953674316,81.52960968017578,4.048535346984863,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:24:28.032705,24.350000381469727,86.0,0.7708,-5.499215368123055,-5.499215368123055,-10.227630736246109
12917,12917,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.700000762939453,85.30000305175781,915.0,24.100000381469727,87.0999984741211,895.0,156.1251983642578,6381.56884765625,35.28166580200195,13.706576347351074,82.35930633544922,3.9341554641723633,152.3063507080078,6055.974609375,34.22394943237305,13.916585922241213,82.10313415527344,3.9803307056427,147.4304962158203,5783.51806640625,33.22292709350586,14.427030563354492,81.52666473388672,4.046375751495361,0.0,0.0,1.3600000143051147,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:25:29.172751,24.40000057220459,86.20000076293945,0.7708,-5.46471752273798,-5.46471752273798,-10.158635045475961
12918,12918,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,85.4000015258789,911.0,24.100000381469727,87.30000305175781,893.0,155.79360961914062,6381.56884765625,35.21210479736328,13.660746574401855,82.39579010009766,3.9434990882873535,152.2510528564453,6059.13916015625,34.241390228271484,13.920966148376465,82.09700012207031,3.98201322555542,147.58644104003906,5782.38671875,33.28464126586914,14.458157539367676,81.4864273071289,4.055397987365723,0.0,0.0,1.409999966621399,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:26:30.290865,24.40000057220459,86.35000228881836,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
