,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12919,12919,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.4000015258789,906.0,24.100000381469727,87.19999694824219,891.0,155.8655242919922,6376.0263671875,35.24302291870117,13.685176849365234,82.37277221679688,3.942051887512207,151.97828674316406,6051.09375,34.17497634887695,13.913274765014648,82.10298919677734,3.983744382858277,147.77316284179688,5776.17626953125,33.316497802734375,14.453837394714355,81.49336242675781,4.052841663360596,0.0,0.0,1.4199999570846558,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:27:31.387583,24.40000057220459,86.29999923706055,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
12920,12920,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,85.5,908.0,24.100000381469727,87.30000305175781,889.0,155.6763916015625,6376.0263671875,35.146663665771484,13.668757438659668,82.39434051513672,3.936903953552246,152.54971313476562,6056.82080078125,34.291351318359375,13.903740882873535,82.12320709228516,3.973055124282837,147.42535400390625,5779.4443359375,33.190223693847656,14.42072296142578,81.52574920654297,4.053574085235596,0.0,0.0,1.3899999856948853,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:28:32.455144,24.40000057220459,86.4000015258789,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
12921,12921,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.5999984741211,913.0,24.100000381469727,87.4000015258789,889.0,155.69039916992188,6378.28955078125,35.153358459472656,13.676624298095703,82.37925720214844,3.944137573242188,152.30831909179688,6057.68310546875,34.289276123046875,13.97670841217041,82.0406494140625,3.982663154602051,147.4060516357422,5782.11328125,33.188804626464844,14.436073303222656,81.51747131347656,4.046514987945557,0.0,0.0,1.4199999570846558,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:29:34.338747,24.40000057220459,86.5,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
12922,12922,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.799999237060547,86.0,918.0,24.100000381469727,87.5,890.0,155.61825561523438,6378.28955078125,35.15065383911133,13.674262046813965,82.38033294677734,3.945458650588989,152.41798400878906,6054.39453125,34.20413589477539,13.901771545410156,82.12792205810547,3.9703481197357178,147.18646240234375,5781.12451171875,33.139339447021484,14.414839744567873,81.5396499633789,4.045546054840088,0.0,0.0,1.3700000047683716,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:30:35.536094,24.449999809265137,86.75,0.7708,-5.570519710114002,-5.570519710114002,-10.370239420228003
12923,12923,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,86.0,919.0,24.200000762939453,87.5999984741211,892.0,155.85292053222656,6374.6328125,35.17612075805664,13.713106155395508,82.34463500976562,3.942257642745972,152.32777404785156,6053.0048828125,34.271610260009766,13.949325561523438,82.07865905761719,3.972083330154419,147.43939208984375,5780.931640625,33.1693000793457,14.41701889038086,81.52960968017578,4.053371906280518,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:31:36.616392,24.5,86.79999923706055,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
12924,12924,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.799999237060547,86.0,920.0,24.299999237060547,87.5999984741211,893.0,155.7684783935547,6374.6328125,35.17441940307617,13.66340160369873,82.39839935302734,3.9381935596466064,152.38217163085938,6059.26025390625,34.30982971191406,13.901792526245115,82.1216812133789,3.976563453674317,147.73231506347656,5774.6904296875,33.2779426574707,14.431021690368652,81.50601959228516,4.062978744506836,0.0,0.0,1.399999976158142,6.269999980926514,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:32:37.715105,24.549999237060547,86.79999923706055,0.7708,-5.64182405210495,-5.64182405210495,-10.512848104209901
12925,12925,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,85.9000015258789,920.0,24.200000762939453,87.5999984741211,894.0,155.89004516601562,6371.404296875,35.22775650024414,13.69771957397461,82.36669158935547,3.9356422424316406,152.14625549316406,6055.07421875,34.236061096191406,13.897936820983888,82.12097930908203,3.981082439422608,147.5564422607422,5782.98583984375,33.286582946777344,14.431291580200195,81.51338958740234,4.055368900299072,0.0,0.0,1.350000023841858,6.269999980926514,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 02:33:38.788389,24.5,86.75,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
12926,12926,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.799999237060547,85.4000015258789,920.0,24.200000762939453,85.0,894.0,155.40298461914062,6371.404296875,35.142578125,13.714723587036133,82.35201263427734,3.9332852363586426,152.1833038330078,6061.0244140625,34.199092864990234,13.920316696166992,82.10693359375,3.972784996032715,145.88363647460938,5782.41015625,32.7898063659668,14.366280555725098,81.57644653320312,4.057278633117676,0.0,0.0,1.3899999856948853,6.28000020980835,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 02:34:39.905833,24.5,85.20000076293945,0.7708,-5.606172221117019,-5.606172221117019,-10.441544442234036
12927,12927,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,84.0,917.0,24.0,83.19999694824219,895.0,155.83609008789062,6371.404296875,35.19733047485352,13.70252513885498,82.3554458618164,3.942065477371216,152.13717651367188,6056.59814453125,34.16557693481445,13.944621086120604,82.072998046875,3.982386112213135,147.24488830566406,5780.2216796875,33.16096878051758,14.438841819763184,81.50348663330078,4.05770206451416,0.0,0.0,1.3700000047683716,6.28000020980835,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 02:35:40.839312,24.350000381469727,83.5999984741211,0.7708,-5.499215368123055,-5.499215368123055,-10.227630736246109
12928,12928,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,81.30000305175781,913.0,23.89999961853028,80.5999984741211,894.0,155.71334838867188,6371.404296875,35.19755172729492,13.70225715637207,82.35700988769531,3.940718650817871,152.18162536621094,6051.28271484375,34.17673873901367,13.90475082397461,82.1139907836914,3.981262683868408,147.31365966796875,5783.08740234375,33.200950622558594,14.429348945617676,81.51202392578125,4.058677673339844,0.0,0.0,1.3899999856948853,6.28000020980835,24.200000762939453,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 02:36:41.778359,24.19999980926514,80.95000076293945,0.7708,-5.462405471441749,-5.462405471441749,-10.154010942883499
12929,12929,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.299999237060547,80.0,908.0,23.600000381469727,80.69999694824219,892.0,155.58755493164062,6376.35888671875,35.12784576416016,13.710564613342283,82.34599304199219,3.9434547424316406,152.25277709960938,6054.30517578125,34.18101501464844,13.930920600891112,82.09156036376953,3.977550029754639,147.5546417236328,5780.65576171875,33.29171371459961,14.46551513671875,81.47675323486328,4.057719707489014,0.0,0.0,1.3600000143051147,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:37:42.743100,23.949999809265137,80.3499984741211,0.7708,-5.284143596441747,-5.284143596441747,-9.797487192883494
12930,12930,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.200000762939453,81.5999984741211,905.0,23.5,83.9000015258789,890.0,156.11080932617188,6376.35888671875,35.29045486450195,13.709399223327637,82.34376525878906,3.946865081787109,153.19505310058594,6055.501953125,34.43316650390625,13.92016887664795,82.10406494140625,3.975790023803711,147.224365234375,5779.42529296875,33.169761657714844,14.431031227111816,81.51666259765625,4.052371978759766,0.0,0.0,1.3899999856948853,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:38:43.689244,23.850000381469727,82.75,0.7708,-5.212839254450798,-5.212839254450798,-9.654878508901596
12931,12931,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.54513931274414,100.0,24.200000762939453,82.80000305175781,908.0,23.5,85.30000305175781,890.0,155.9833221435547,6377.09130859375,35.2271614074707,13.723936080932615,82.33045196533203,3.945635080337525,151.47706604003906,6050.14892578125,34.045528411865234,13.942628860473633,82.07128143310547,3.9861128330230713,147.67442321777344,5776.5693359375,33.28185272216797,14.392618179321287,81.56051635742188,4.046900749206543,0.0,0.0,1.399999976158142,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:39:45.561903,23.850000381469727,84.05000305175781,0.7708,-5.208712922902108,-5.208712922902108,-9.646625845804216
12932,12932,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.299999237060547,83.80000305175781,914.0,23.5,86.19999694824219,890.0,155.5966339111328,6377.09130859375,35.14520263671875,13.680466651916504,82.3779296875,3.9416308403015137,152.0203094482422,6051.80029296875,34.13165664672852,13.931230545043944,82.0953598022461,3.973410844802856,146.0418701171875,5780.2333984375,32.82494354248047,14.374473571777344,81.58377075195312,4.041769027709961,0.0,0.0,1.399999976158142,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:40:46.570258,23.899999618530273,85.0,0.7708,-5.2484910854387286,-5.2484910854387286,-9.726182170877458
12933,12933,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.631942749023438,100.0,24.39999961853028,84.30000305175781,918.0,23.600000381469727,86.69999694824219,891.0,155.9119415283203,6376.7138671875,35.26044845581055,13.694679260253906,82.36865997314453,3.9366567134857178,152.06642150878906,6055.72802734375,34.204185485839844,13.900390625,82.13243865966797,3.9671647548675537,147.7155303955078,5782.396484375,33.295875549316406,14.455939292907717,81.52364349365234,4.051211357116699,0.0,0.0,1.3799999952316284,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:41:47.664355,24.000000000000004,85.5,0.7708,-5.2537748026657125,-5.2537748026657125,-9.736749605331426
12934,12934,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,84.4000015258789,920.0,23.700000762939453,86.9000015258789,892.0,156.25149536132812,6376.7138671875,35.31694793701172,13.687512397766112,82.36725616455078,3.945233583450317,152.2490692138672,6057.9794921875,34.249568939208984,13.912758827209473,82.1124038696289,3.974917411804199,146.22731018066406,5780.18115234375,32.86310577392578,14.403081893920898,81.54267883300781,4.054267883300781,0.0,0.0,1.3799999952316284,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:42:48.789432,24.050000190734867,85.6500015258789,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
12935,12935,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,84.69999694824219,920.0,23.700000762939453,87.19999694824219,892.0,156.0581817626953,6377.0126953125,35.29103088378906,13.690518379211426,82.36695861816406,3.942525863647461,152.2568817138672,6057.60888671875,34.276702880859375,13.959299087524414,82.06475067138672,3.9759654998779297,147.42897033691406,5781.2626953125,33.160160064697266,14.44793701171875,81.49697875976562,4.055130481719971,0.0,0.0,1.409999966621399,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:43:49.937395,24.100000381469727,85.94999694824219,0.7708,-5.320953493123055,-5.320953493123055,-9.871106986246108
12936,12936,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,85.0,920.0,23.700000762939453,87.4000015258789,893.0,155.99729919433594,6377.0126953125,35.265071868896484,13.71005630493164,82.35018920898438,3.939790725708008,152.21536254882812,6056.1689453125,34.14973831176758,13.92525577545166,82.10008239746094,3.97467041015625,147.17930603027344,5782.01416015625,33.11875534057617,14.40566349029541,81.54005432128906,4.054278373718262,0.0,0.0,1.3700000047683716,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:44:51.003018,24.100000381469727,86.20000076293945,0.7708,-5.320953493123055,-5.320953493123055,-9.871106986246108
12937,12937,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.550926208496094,100.0,24.5,85.30000305175781,919.0,23.799999237060547,87.5999984741211,893.0,155.85157775878906,6377.9453125,35.22283935546875,13.686690330505373,82.37303924560547,3.940260410308838,152.19297790527344,6057.58984375,34.24659729003906,13.914518356323242,82.10419464111328,3.9813287258148193,147.5366668701172,5782.00244140625,33.201255798339844,14.438187599182127,81.5146484375,4.04717493057251,0.0,0.0,1.4199999570846558,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:45:52.133296,24.149999618530273,86.45000076293945,0.7708,-5.418500297341348,-5.418500297341348,-10.066200594682694
12938,12938,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.5,916.0,23.700000762939453,87.69999694824219,892.0,155.9910125732422,6377.9453125,35.24449157714844,13.669222831726074,82.39127349853516,3.9395503997802734,152.1920166015625,6055.80810546875,34.21900939941406,13.94614601135254,82.08158874511719,3.972289323806762,145.8878631591797,5782.455078125,32.76496124267578,14.378811836242676,81.57258605957031,4.05698299407959,0.0,0.0,1.3799999952316284,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:46:53.204960,24.100000381469727,86.5999984741211,0.7708,-5.391101129450798,-5.391101129450798,-10.011402258901594
12939,12939,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.5999984741211,910.0,23.799999237060547,87.9000015258789,892.0,155.9521942138672,6374.04296875,35.28211212158203,13.678932189941406,82.37944793701172,3.944339513778688,152.45999145507812,6056.0048828125,34.33360290527344,13.90951156616211,82.10559844970703,3.984910011291504,146.0609130859375,5779.06298828125,32.853721618652344,14.395423889160156,81.5572280883789,4.047304153442383,0.0,0.0,1.3799999952316284,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:47:54.324110,24.149999618530273,86.75,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
12940,12940,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.80000305175781,906.0,23.799999237060547,88.0,890.0,156.4108123779297,6374.04296875,35.358970642089844,13.663451194763184,82.39418029785156,3.942356586456299,151.439453125,6054.4326171875,34.01622772216797,13.914188385009766,82.1141357421875,3.971719980239868,146.13201904296875,5780.93017578125,32.87895202636719,14.412420272827148,81.53775024414062,4.0498366355896,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:48:55.555576,24.149999618530273,86.9000015258789,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
12941,12941,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.536457061767578,100.0,24.5,85.80000305175781,908.0,23.799999237060547,88.0,889.0,155.86947631835938,6377.68212890625,35.22144317626953,13.67343807220459,82.38893127441406,3.937671422958374,152.52130126953125,6056.36962890625,34.26974868774414,13.918508529663086,82.1225357055664,3.958977222442627,147.7437286376953,5776.85498046875,33.29536437988281,14.472871780395508,81.48170471191406,4.045475006103516,0.0,0.0,1.399999976158142,6.28000020980835,24.200000762939453,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:49:57.346510,24.149999618530273,86.9000015258789,0.7708,-5.428817486243249,-5.428817486243249,-10.086834972486496
12942,12942,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.600000381469727,86.19999694824219,912.0,23.89999961853028,88.19999694824219,890.0,156.0980224609375,6377.68212890625,35.29871368408203,13.66783332824707,82.3893051147461,3.942895412445069,152.12179565429688,6056.98193359375,34.17112731933594,13.934852600097656,82.08746337890625,3.97772216796875,146.07522583007812,5775.64306640625,32.8214111328125,14.41253662109375,81.5428237915039,4.04463529586792,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 02:50:58.523482,24.250000000000004,87.19999694824219,0.7708,-5.570270144577029,-5.570270144577029,-10.369740289154059
12943,12943,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.19999694824219,919.0,24.0,88.19999694824219,891.0,155.9425048828125,6381.8154296875,35.240821838378906,13.70541000366211,82.3536376953125,3.941010236740112,152.29136657714844,6053.03759765625,34.26639938354492,13.933591842651367,82.09300994873047,3.973435163497925,146.0333709716797,5777.6357421875,32.83228302001953,14.398433685302734,81.54306030273438,4.058566570281982,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:51:59.678514,24.350000381469727,87.19999694824219,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
12944,12944,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.0999984741211,923.0,24.0,87.9000015258789,893.0,155.73660278320312,6381.8154296875,35.172176361083984,13.702292442321776,82.35901641845703,3.938730478286743,152.5304412841797,6059.951171875,34.32219314575195,13.911075592041016,82.12226104736328,3.966672658920288,148.03810119628906,5778.078125,33.36655807495117,14.40256118774414,81.54560852050781,4.051860332489014,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 02:53:00.829926,24.350000381469727,87.0,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
12945,12945,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.700000762939453,86.0999984741211,924.0,24.100000381469727,87.9000015258789,895.0,155.86349487304688,6380.25244140625,35.178375244140625,13.68042278289795,82.3895263671875,3.930089235305786,152.32791137695312,6053.6884765625,34.17810821533203,13.928851127624512,82.09857177734375,3.9726078510284415,147.30628967285156,5781.98046875,33.13712310791016,14.431848526000977,81.50967407226562,4.058475971221924,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:54:02.001647,24.40000057220459,87.0,0.7708,-5.677227677586078,-5.677227677586078,-10.583655355172155
12946,12946,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.19999694824219,925.0,24.100000381469727,87.9000015258789,896.0,155.7620086669922,6378.919921875,35.17334747314453,13.712512969970703,82.34812927246094,3.939403295516968,155.420654296875,6058.46533203125,34.93324661254883,13.929309844970703,82.08675384521484,3.9839606285095215,147.44525146484375,5783.904296875,33.21099090576172,14.39259433746338,81.55974578857422,4.047658443450928,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 02:55:03.222646,24.40000057220459,87.04999923706055,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12947,12947,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.19999694824219,925.0,24.0,87.9000015258789,897.0,155.95687866210938,6378.919921875,35.26639175415039,13.669882774353027,82.38731384277344,3.942816972732544,152.04469299316406,6059.40234375,34.204349517822266,13.918441772460938,82.10482025146484,3.976759910583496,145.86065673828125,5774.90185546875,32.7430305480957,14.414473533630373,81.54192352294922,4.043601036071777,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:56:04.298072,24.350000381469727,87.04999923706055,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
12948,12948,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,925.0,24.100000381469727,88.0,898.0,155.96176147460938,6376.41552734375,35.248931884765625,13.682169914245604,82.37483978271484,3.9429891109466553,152.77857971191406,6052.3720703125,34.42029571533203,13.885871887207031,82.1275634765625,3.986549615859986,146.03448486328125,5784.177734375,32.846656799316406,14.36632251739502,81.59002685546875,4.043702125549316,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 02:57:05.375326,24.40000057220459,87.1500015258789,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12949,12949,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,922.0,24.100000381469727,88.0,898.0,156.00448608398438,6376.41552734375,35.26185989379883,13.688255310058594,82.37677764892578,3.93498969078064,152.22872924804688,6053.44677734375,34.19755935668945,13.956013679504396,82.06189727783203,3.982123613357544,148.2465057373047,5778.197265625,33.47809600830078,14.403030395507812,81.55021667480469,4.046770095825195,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:58:06.448301,24.40000057220459,87.1500015258789,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12950,12950,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.336807250976562,100.0,24.700000762939453,86.30000305175781,918.0,24.100000381469727,87.9000015258789,897.0,155.86920166015625,6374.580078125,35.17493438720703,13.670809745788574,82.38874053955078,3.940493583679199,152.28482055664062,6050.548828125,34.260406494140625,13.922300338745115,82.09656524658203,3.981140613555908,147.59039306640625,5780.66357421875,33.27109909057617,14.468117713928224,81.47099304199219,4.060893058776856,0.0,0.0,1.3799999952316284,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 02:59:07.467167,24.40000057220459,87.10000228881836,0.7708,-5.749439839718342,-5.749439839718342,-10.728079679436682
12951,12951,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.700000762939453,86.19999694824219,912.0,24.100000381469727,87.9000015258789,894.0,155.81341552734375,6374.580078125,35.20655059814453,13.712750434875488,82.34913635253906,3.938141822814941,152.36131286621094,6049.3662109375,34.27742004394531,13.940011024475098,82.08878326416016,3.971196413040161,147.292236328125,5780.751953125,33.179561614990234,14.468896865844728,81.4709243774414,4.060211181640625,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:00:09.359959,24.40000057220459,87.04999923706055,0.7708,-5.817528390362262,-5.817528390362262,-10.864256780724524
12952,12952,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.38888931274414,100.0,24.700000762939453,86.5,904.0,24.100000381469727,88.0999984741211,891.0,155.9086151123047,6377.31396484375,35.25801467895508,13.686946868896484,82.38212585449219,3.9309799671173096,152.10494995117188,6050.642578125,34.2203254699707,13.89261531829834,82.14163970947266,3.965790748596192,145.97781372070312,5779.88671875,32.80622863769531,14.404460906982422,81.54391479492188,4.051647186279297,0.0,0.0,1.3700000047683716,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:01:10.365979,24.40000057220459,87.29999923706055,0.7708,-5.712302855780125,-5.712302855780125,-10.65380571156025
12953,12953,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.799999237060547,86.4000015258789,904.0,24.200000762939453,88.0,890.0,156.12435913085938,6377.31396484375,35.29123306274414,13.692863464355469,82.3628921508789,3.944265842437744,152.7169647216797,6056.5908203125,34.33957290649414,13.942532539367676,82.08617401123047,3.971319913864136,146.0809783935547,5775.7099609375,32.85699844360352,14.41117000579834,81.54383850097656,4.045013427734375,0.0,0.0,1.3899999856948853,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:02:11.332329,24.5,87.20000076293945,0.7708,-5.888832732353211,-5.888832732353211,-11.006865464706422
12954,12954,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.799999237060547,86.4000015258789,908.0,24.299999237060547,87.69999694824219,890.0,156.09530639648438,6378.54296875,35.25926971435547,13.68530559539795,82.3730697631836,3.941705465316773,152.98851013183594,6054.84423828125,34.32097625732422,13.910351753234863,82.11673736572266,3.9729487895965576,145.87548828125,5782.669921875,32.80546951293945,14.413307189941406,81.539794921875,4.046929836273193,0.0,0.0,1.409999966621399,6.269999980926514,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 03:03:12.362989,24.549999237060547,87.04999923706055,0.7708,-5.9244845633411405,-5.9244845633411405,-11.07816912668228
12955,12955,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.4000015258789,914.0,24.299999237060547,87.0,893.0,156.0428466796875,6378.54296875,35.25799560546875,13.710285186767578,82.35206604003906,3.937640190124512,152.43235778808594,6056.17041015625,34.351741790771484,13.920089721679688,82.1051025390625,3.9748823642730713,145.96470642089844,5786.009765625,32.84672164916992,14.383552551269531,81.568603515625,4.04783821105957,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 03:04:13.325765,24.549999237060547,86.70000076293945,0.7708,-5.854334206953048,-5.854334206953048,-10.937868413906095
12956,12956,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,85.4000015258789,918.0,24.100000381469727,84.5999984741211,896.0,155.96144104003906,6378.54296875,35.22641372680664,13.701807022094728,82.36106872558594,3.9370992183685294,151.40272521972656,6058.548828125,34.015663146972656,13.91856288909912,82.11164093017578,3.969834327697754,147.47763061523438,5780.38720703125,33.20713424682617,14.458172798156738,81.48442077636719,4.057397365570068,0.0,0.0,1.3899999856948853,6.269999980926514,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 03:05:14.367545,24.40000057220459,85.0,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12957,12957,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,83.69999694824219,921.0,24.0,82.5,900.0,155.4352569580078,6378.54296875,35.09171295166016,13.674954414367676,82.37556457519531,3.949466466903688,152.85263061523438,6056.26318359375,34.41144180297852,13.914396286010742,82.1066665649414,3.978957414627075,145.7760772705078,5780.60400390625,32.753780364990234,14.407471656799316,81.54084777832031,4.051662921905518,0.0,0.0,1.3899999856948853,6.269999980926514,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 03:06:15.386623,24.300000190734863,83.0999984741211,0.7708,-5.676073011968136,-5.676073011968136,-10.581346023936273
12958,12958,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.39999961853028,80.19999694824219,922.0,23.799999237060547,80.19999694824219,902.0,155.84033203125,6380.7314453125,35.26504135131836,13.694902420043944,82.3663330078125,3.938793182373047,152.11102294921875,6053.44873046875,34.21705627441406,13.901691436767578,82.10802459716797,3.9902493953704834,147.32540893554688,5775.71728515625,33.18500518798828,14.452369689941406,81.49818420410156,4.049428462982178,0.0,0.0,1.3799999952316284,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:07:16.425736,24.099999427795414,80.19999694824219,0.7708,-5.533462967956069,-5.533462967956069,-10.296125935912137
12959,12959,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.200000762939453,81.69999694824219,922.0,23.600000381469727,83.19999694824219,904.0,155.6553497314453,6380.7314453125,35.14252853393555,13.708487510681152,82.34864044189453,3.94289231300354,151.2421417236328,6053.27734375,33.977664947509766,13.88864803314209,82.1316909790039,3.979679584503174,147.51754760742188,5774.9453125,33.22282791137695,14.40850830078125,81.54289245605469,4.048630714416504,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:08:17.643423,23.90000057220459,82.44999694824219,0.7708,-5.39085428397417,-5.39085428397417,-10.010908567948341
12960,12960,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.200000762939453,82.80000305175781,921.0,23.5,84.9000015258789,904.0,155.95851135253906,6374.919921875,35.27010726928711,13.70409870147705,82.34729766845703,3.948646545410156,152.22279357910156,6053.7451171875,34.27243423461914,13.943754196166992,82.08065795898438,3.975594282150269,145.8695068359375,5785.01953125,32.79502487182617,14.411357879638672,81.54266357421875,4.046010494232178,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:09:18.935118,23.850000381469727,83.85000228881836,0.7708,-5.355201772971153,-5.355201772971153,-9.939603545942305
12961,12961,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.200000762939453,83.80000305175781,919.0,23.5,86.0999984741211,902.0,156.01951599121094,6374.919921875,35.30426406860352,13.696744918823242,82.36528015136719,3.938034296035767,152.1317901611328,6052.4365234375,34.200931549072266,13.938607215881348,82.08670043945312,3.974766492843628,147.32608032226562,5776.583984375,33.199222564697266,14.464032173156738,81.482177734375,4.053786277770996,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:10:23.260481,23.850000381469727,84.95000076293945,0.7708,-5.355201772971153,-5.355201772971153,-9.939603545942305
12962,12962,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.299999237060547,84.5999984741211,913.0,23.600000381469727,86.80000305175781,900.0,155.7398223876953,6376.36279296875,35.152828216552734,13.683150291442873,82.37947845458984,3.9373600482940674,152.67442321777344,6054.64111328125,34.39048767089844,13.930269241333008,82.10364532470703,3.966105937957764,147.32568359375,5778.71826171875,33.21192169189453,14.433819770812988,81.514404296875,4.051812171936035,0.0,0.0,1.399999976158142,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:11:24.250642,23.949999809265137,85.70000076293945,0.7708,-5.496656471350193,-5.496656471350193,-10.222512942700387
12963,12963,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.39999961853028,84.9000015258789,909.0,23.700000762939453,87.0999984741211,895.0,155.58502197265625,6376.36279296875,35.12966537475586,13.689687728881836,82.37167358398438,3.938688278198242,152.55508422851562,6051.79248046875,34.31624984741211,13.894128799438477,82.13311004638672,3.9727823734283447,146.103759765625,5780.8740234375,32.87187194824219,14.380449295043944,81.5784683227539,4.041113376617432,0.0,0.0,1.3799999952316284,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:12:25.286261,24.050000190734867,86.0,0.7708,-5.56796149335623,-5.56796149335623,-10.36512298671246
12964,12964,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.39999961853028,85.0,904.0,23.799999237060547,87.30000305175781,891.0,155.67446899414062,6381.0078125,35.14183044433594,13.674001693725586,82.38066101074219,3.945316076278688,152.1085662841797,6056.8779296875,34.17251968383789,13.935253143310549,82.07617950439453,3.988596677780152,146.32725524902344,5778.91259765625,32.93538284301758,14.41258144378662,81.5326156616211,4.05481481552124,0.0,0.0,1.409999966621399,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:13:26.333628,24.099999427795414,86.1500015258789,0.7708,-5.463312611567977,-5.463312611567977,-10.155825223135952
12965,12965,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.290508270263672,100.0,24.39999961853028,85.30000305175781,905.0,23.799999237060547,87.5,888.0,155.77578735351562,6381.0078125,35.18700408935547,13.706390380859377,82.35356903076172,3.940037727355957,152.20803833007812,6056.51123046875,34.2656135559082,13.922026634216309,82.1019058227539,3.9760642051696777,145.88714599609375,5776.3095703125,32.783042907714844,14.382657051086426,81.56764221191406,4.049709796905518,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:14:27.351851,24.099999427795414,86.4000015258789,0.7708,-5.568538146150115,-5.568538146150115,-10.366276292300231
12966,12966,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.5,85.5,911.0,23.799999237060547,87.69999694824219,888.0,155.9597930908203,6378.75341796875,35.24343490600586,13.690839767456056,82.3633804321289,3.945812702178955,152.43890380859375,6055.87353515625,34.3086051940918,13.912590026855469,82.1042709350586,3.9831197261810303,147.6688995361328,5783.3095703125,33.268524169921875,14.425546646118164,81.5154037475586,4.0590410232543945,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:15:28.348617,24.149999618530273,86.5999984741211,0.7708,-5.569115478959084,-5.569115478959084,-10.367430957918167
12967,12967,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.39999961853028,85.69999694824219,915.0,23.799999237060547,87.80000305175781,888.0,156.11392211914062,6378.75341796875,35.32903289794922,13.68401336669922,82.37796783447266,3.938021659851074,152.91641235351562,6058.3330078125,34.332801818847656,13.903048515319824,82.11827087402344,3.978651523590088,147.3838348388672,5780.75341796875,33.19889068603516,14.45889377593994,81.48969268798828,4.05146074295044,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:16:29.419198,24.099999427795414,86.75,0.7708,-5.533462967956069,-5.533462967956069,-10.296125935912137
12968,12968,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.5,85.80000305175781,918.0,23.799999237060547,87.9000015258789,891.0,155.62445068359375,6374.37353515625,35.11128616333008,13.717828750610352,82.33565521240234,3.946520566940308,152.4607696533203,6055.8134765625,34.33433151245117,13.880922317504885,82.14239501953125,3.976675033569336,146.091064453125,5779.76611328125,32.85444259643555,14.38520336151123,81.56644439697266,4.048388481140137,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:17:30.479139,24.149999618530273,86.85000228881836,0.7708,-5.569115478959084,-5.569115478959084,-10.367430957918167
12969,12969,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.5,85.9000015258789,919.0,23.799999237060547,88.0,891.0,155.65673828125,6374.37353515625,35.150352478027344,13.7053804397583,82.34521484375,3.949430227279663,152.10098266601562,6053.7333984375,34.23550033569336,13.90804958343506,82.11512756347656,3.976839303970337,147.19830322265625,5784.84619140625,33.11048889160156,14.486714363098145,81.45781707763672,4.055505752563477,0.0,0.0,1.340000033378601,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:18:31.448206,24.149999618530273,86.95000076293945,0.7708,-5.639265835347175,-5.639265835347175,-10.507731670694351
12970,12970,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.5,86.0,919.0,23.799999237060547,88.0,891.0,155.85069274902344,6375.4501953125,35.2158317565918,13.707772254943848,82.35453796386719,3.937694311141968,154.27557373046875,6058.15087890625,34.62446212768555,13.916193962097168,82.10212707519531,3.981693983078003,146.09812927246094,5777.609375,32.85813903808594,14.38344669342041,81.56962585449219,4.046923637390137,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:19:32.516357,24.149999618530273,87.0,0.7708,-5.569115478959084,-5.569115478959084,-10.367430957918167
12971,12971,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.600000381469727,86.30000305175781,918.0,23.89999961853028,88.0999984741211,891.0,155.92135620117188,6375.4501953125,35.23956298828125,13.662903785705566,82.39595794677734,3.941152572631836,152.2282257080078,6052.06201171875,34.15769577026367,13.924625396728516,82.09793853759766,3.977453470230103,146.18931579589844,5778.39599609375,32.89421081542969,14.394280433654783,81.56230163574219,4.0434675216674805,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:20:34.304246,24.250000000000004,87.20000076293945,0.7708,-5.710570857353213,-5.710570857353213,-10.650341714706425
12972,12972,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.600000381469727,86.30000305175781,915.0,24.0,88.19999694824219,891.0,155.78863525390625,6373.35498046875,35.194557189941406,13.703863143920898,82.3593521118164,3.9367690086364746,152.00572204589844,6055.61474609375,34.150028228759766,13.944034576416016,82.07068634033203,3.985332727432251,146.30206298828125,5767.970703125,32.90488052368164,14.41476345062256,81.53672790527344,4.048529148101807,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:21:35.360487,24.300000190734863,87.25,0.7708,-5.746223368356229,-5.746223368356229,-10.721646736712458
12973,12973,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.241317749023438,100.0,24.600000381469727,86.30000305175781,911.0,24.0,88.0999984741211,889.0,156.01402282714844,6373.35498046875,35.24675750732422,13.701220512390137,82.36893463134766,3.929835557937622,153.31092834472656,6054.21923828125,34.50458908081055,13.923532485961914,82.09500122070312,3.9814767837524414,147.4378662109375,5780.5234375,33.19270706176758,14.451332092285156,81.49539947509766,4.053271293640137,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:22:36.397199,24.300000190734863,87.20000076293945,0.7708,-5.746223368356229,-5.746223368356229,-10.721646736712458
12974,12974,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,86.19999694824219,908.0,24.100000381469727,87.9000015258789,888.0,155.9521942138672,6375.544921875,35.26447296142578,13.669964790344238,82.38385772705078,3.946204423904419,152.82762145996094,6056.8876953125,34.38483428955078,13.884474754333496,82.14371490478516,3.9718503952026367,146.07086181640625,5779.12255859375,32.79985427856445,14.410160064697266,81.53903198242188,4.050777435302734,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:23:37.471226,24.350000381469727,87.04999923706055,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
12975,12975,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.299190521240234,100.0,24.600000381469727,86.19999694824219,910.0,24.100000381469727,87.9000015258789,888.0,155.86582946777344,6375.544921875,35.224884033203125,13.699740409851074,82.36463928222656,3.935668706893921,151.9564971923828,6057.53125,34.115272521972656,13.95549201965332,82.06771087646484,3.976804494857788,147.471923828125,5782.77490234375,33.2254638671875,14.450615882873535,81.49916076660156,4.050241470336914,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:24:38.650371,24.350000381469727,87.04999923706055,0.7708,-5.74060984381199,-5.74060984381199,-10.710419687623979
12976,12976,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,916.0,24.100000381469727,87.9000015258789,888.0,155.87173461914062,6379.09375,35.229576110839844,13.70423698425293,82.359375,3.936399221420288,152.57989501953125,6055.8720703125,34.34185791015625,13.939709663391112,82.08164978027344,3.978646516799927,147.614501953125,5776.17041015625,33.263336181640625,14.40280532836914,81.55158233642578,4.04562520980835,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:25:39.717508,24.40000057220459,87.10000228881836,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12977,12977,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,86.4000015258789,923.0,24.100000381469727,87.9000015258789,890.0,155.69369506835938,6379.09375,35.157508850097656,13.682586669921877,82.38126373291016,3.9361305236816406,152.30470275878906,6057.95751953125,34.26860809326172,13.920077323913574,82.10391998291016,3.976051568984986,147.81207275390625,5777.89111328125,33.340518951416016,14.439007759094238,81.50834655761719,4.052684307098389,0.0,0.0,1.4299999475479126,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:26:40.791100,24.350000381469727,87.1500015258789,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
12978,12978,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.4000015258789,926.0,24.100000381469727,87.80000305175781,892.0,155.6903076171875,6378.57861328125,35.17740631103516,13.69296646118164,82.35794067382812,3.949098825454712,152.143798828125,6056.55419921875,34.210872650146484,13.87016773223877,82.1526870727539,3.97716236114502,145.8157501220703,5774.5595703125,32.756690979003906,14.423421859741213,81.52916717529297,4.047443389892578,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:27:41.841464,24.40000057220459,87.10000228881836,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12979,12979,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,928.0,24.100000381469727,87.9000015258789,894.0,155.77291870117188,6378.57861328125,35.191097259521484,13.71601390838623,82.34418487548828,3.9398353099823,152.0752716064453,6050.9033203125,34.13996505737305,13.945210456848145,82.0797119140625,3.97508716583252,145.77252197265625,5781.19970703125,32.702178955078125,14.411251068115234,81.53851318359375,4.050258159637451,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:28:42.992163,24.40000057220459,87.10000228881836,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12980,12980,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,928.0,24.100000381469727,87.80000305175781,897.0,156.1040802001953,6367.0927734375,35.26097106933594,13.669477462768556,82.39168548583984,3.938843727111816,152.09169006347656,6054.0615234375,34.22274398803711,13.890974044799805,82.14075469970703,3.968283414840698,146.04066467285156,5781.02490234375,32.85598373413086,14.461993217468262,81.48067474365234,4.057374000549316,0.0,0.0,1.440000057220459,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:29:44.030314,24.40000057220459,87.05000305175781,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12981,12981,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.5,927.0,24.100000381469727,88.0,898.0,156.0057830810547,6367.0927734375,35.26464080810547,13.68040657043457,82.37615203857422,3.943442106246948,152.15284729003906,6054.8056640625,34.26610565185547,13.960342407226562,82.05909729003906,3.980589866638184,146.00926208496094,5774.27734375,32.8531379699707,14.48509407043457,81.45874786376953,4.0561723709106445,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:30:45.717604,24.40000057220459,87.25,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
12982,12982,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.5,926.0,24.200000762939453,88.0,899.0,155.9158172607422,6376.87744140625,35.251705169677734,13.662023544311523,82.4010238647461,3.936980962753296,152.79452514648438,6050.4462890625,34.37247467041016,13.897675514221191,82.13426208496094,3.968116760253906,146.07432556152344,5780.31640625,32.848907470703125,14.38820743560791,81.56446075439453,4.047366142272949,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:31:46.859968,24.5,87.25,0.7708,-5.818682375965119,-5.818682375965119,-10.866564751930238
12983,12983,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.4000015258789,922.0,24.299999237060547,87.80000305175781,898.0,155.43771362304688,6376.87744140625,35.117000579833984,13.660726547241213,82.38887786865234,3.948020219802856,152.69137573242188,6058.14208984375,34.30522537231445,13.918599128723145,82.10722351074219,3.974218606948853,147.43482971191406,5786.0498046875,33.19646453857422,14.439261436462402,81.517333984375,4.043447017669678,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:32:47.988571,24.549999237060547,87.10000228881836,0.7708,-5.854334206953048,-5.854334206953048,-10.937868413906095
