,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
12984,12984,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.30000305175781,916.0,24.200000762939453,87.80000305175781,897.0,155.9213104248047,6384.17626953125,35.22209930419922,13.704305648803713,82.35455322265625,3.941142320632935,153.8613739013672,6056.67138671875,34.63543701171875,13.91212272644043,82.11195373535156,3.975974082946777,145.94546508789062,5780.9736328125,32.82912063598633,14.410666465759276,81.5407943725586,4.048555850982666,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 03:33:49.224507,24.5,87.05000305175781,0.7708,-5.818682375965119,-5.818682375965119,-10.866564751930238
12985,12985,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,85.9000015258789,910.0,24.200000762939453,85.5,895.0,155.86318969726562,6384.17626953125,35.20372772216797,13.721707344055176,82.3409652709961,3.93735671043396,154.34988403320312,6057.625,34.72584915161133,13.928120613098145,82.09359741210938,3.9783084392547607,147.52566528320312,5778.09912109375,33.21354293823242,14.385870933532717,81.5758056640625,4.038377285003662,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 03:34:50.325730,24.5,85.70000076293945,0.7708,-5.818682375965119,-5.818682375965119,-10.866564751930238
12986,12986,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.478588104248047,100.0,24.700000762939453,84.5,904.0,24.0,83.69999694824219,893.0,155.56002807617188,6384.17626953125,35.128639221191406,13.683478355407717,82.37918853759766,3.937382698059082,153.5432586669922,6053.76806640625,34.54690933227539,13.936201095581056,82.09339141845703,3.970392942428589,147.20773315429688,5785.18896484375,33.10493087768555,14.43820095062256,81.50926971435547,4.05255126953125,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 03:35:51.416478,24.350000381469727,84.0999984741211,0.7708,-5.612690845742225,-5.612690845742225,-10.45458169148445
12987,12987,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.5,82.0999984741211,902.0,23.89999961853028,81.0999984741211,890.0,156.15223693847656,6384.17626953125,35.32330322265625,13.694353103637695,82.36282348632812,3.942842960357666,153.51248168945312,6057.05615234375,34.56593322753906,13.913064002990724,82.11141967773438,3.9755048751831055,146.0106658935547,5775.3671875,32.82568359375,14.386277198791504,81.46398162841797,4.0524678230285645,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 03:36:52.544942,24.19999980926514,81.5999984741211,0.7708,-5.604767989962102,-5.604767989962102,-10.438735979924203
12988,12988,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.44965362548828,100.0,24.299999237060547,80.9000015258789,905.0,23.600000381469727,81.5999984741211,890.0,155.567138671875,6371.912109375,35.119178771972656,13.658828735351562,82.39124298095703,3.949925422668457,151.3412322998047,6051.8564453125,33.93861770629883,13.924540519714355,82.10038757324219,3.9750747680664062,147.52685546875,5784.17431640625,33.26653289794922,14.442355155944824,81.50482940673828,4.052854537963867,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:37:53.693008,23.949999809265137,81.25,0.7708,-5.348103095476627,-5.348103095476627,-9.925406190953254
12989,12989,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.200000762939453,82.4000015258789,912.0,23.5,84.30000305175781,891.0,155.64212036132812,6371.912109375,35.19123458862305,13.695116996765137,82.36023712158203,3.944683790206909,151.93844604492188,6052.3056640625,34.16374969482422,13.924063682556152,82.09703063964844,3.978905439376831,147.5071563720703,5773.5859375,33.27436447143555,14.453250885009766,81.48789978027344,4.058913230895996,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:38:54.875793,23.850000381469727,83.35000228881836,0.7708,-5.2850514165830615,-5.2850514165830615,-9.799302833166124
12990,12990,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.200000762939453,83.30000305175781,916.0,23.5,85.5999984741211,892.0,156.03469848632812,6371.74560546875,35.26699447631836,13.701326370239258,82.35075378417969,3.947941303253174,153.2042236328125,6054.34375,34.515899658203125,13.934850692749023,82.0777816772461,3.987334728240967,147.4517059326172,5778.58984375,33.243595123291016,14.468779563903809,81.4831314086914,4.048145771026611,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:39:56.004190,23.850000381469727,84.45000076293945,0.7708,-5.2850514165830615,-5.2850514165830615,-9.799302833166124
12991,12991,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.299999237060547,84.30000305175781,918.0,23.600000381469727,86.4000015258789,893.0,156.11227416992188,6371.74560546875,35.283390045166016,13.710503578186035,82.3444595336914,3.945108652114868,152.30035400390625,6050.591796875,34.22715377807617,13.91960906982422,82.10309600830078,3.9772932529449454,147.33619689941406,5778.4208984375,33.163169860839844,14.437376976013184,81.51151275634766,4.051115989685059,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:40:57.770408,23.949999809265137,85.35000228881836,0.7708,-5.35635575857401,-5.35635575857401,-9.941911517148018
12992,12992,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.39999961853028,84.69999694824219,918.0,23.600000381469727,87.0,893.0,155.93812561035156,6377.10302734375,35.21366882324219,13.682774543762209,82.37901306152344,3.938220739364624,153.78463745117188,6056.2900390625,34.605201721191406,13.901433944702148,82.12618255615234,3.972334146499634,145.84054565429688,5778.060546875,32.7706184387207,14.371932983398438,81.58625793457031,4.041797161102295,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:41:58.847910,24.000000000000004,85.8499984741211,0.7708,-5.392008269577028,-5.392008269577028,-10.013216539154055
12993,12993,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.39999961853028,84.80000305175781,918.0,23.700000762939453,87.19999694824219,893.0,155.9963836669922,6377.10302734375,35.24815368652344,13.68360996246338,82.37421417236328,3.9421443939208975,152.22891235351562,6055.43505859375,34.257904052734375,13.908965110778809,82.10650634765625,3.984555959701538,147.68231201171875,5775.49560546875,33.304481506347656,14.464487075805664,81.48786163330078,4.047646999359131,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:42:59.824559,24.050000190734867,86.0,0.7708,-5.427660780580046,-5.427660780580046,-10.084521561160091
12994,12994,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.39999961853028,85.0999984741211,917.0,23.700000762939453,87.4000015258789,893.0,155.91925048828125,6377.16259765625,35.22782897949219,13.716175079345703,82.3399658203125,3.943847417831421,154.72171020507812,6058.6796875,34.792633056640625,13.922819137573242,82.09756469726562,3.979642391204834,145.82676696777344,5781.72021484375,32.786415100097656,14.425211906433104,81.51982879638672,4.054965019226074,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:44:00.979713,24.050000190734867,86.25,0.7708,-5.427660780580046,-5.427660780580046,-10.084521561160091
12995,12995,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.5,85.4000015258789,914.0,23.700000762939453,87.5999984741211,892.0,155.88748168945312,6377.16259765625,35.22365188598633,13.688502311706545,82.38375091552734,3.927755355834961,152.6953125,6059.0595703125,34.264610290527344,13.92885398864746,82.0865249633789,3.984623670578003,147.87966918945312,5780.00048828125,33.311222076416016,14.444056510925291,81.5031509399414,4.052809715270996,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 03:45:02.050085,24.100000381469727,86.5,0.7708,-5.463313291583061,-5.463313291583061,-10.155826583166121
12996,12996,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.51909637451172,100.0,24.5,85.5999984741211,908.0,23.799999237060547,87.80000305175781,891.0,155.5487823486328,6380.53271484375,35.14033508300781,13.667447090148926,82.39328002929688,3.939313411712648,151.97604370117188,6057.775390625,34.087127685546875,13.954867362976074,82.0676498413086,3.9774789810180655,147.65457153320312,5779.50439453125,33.267913818359375,14.445222854614258,81.49468231201172,4.060063362121582,0.0,0.0,1.350000023841858,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:46:03.151425,24.149999618530273,86.70000076293945,0.7708,-5.441196480889321,-5.441196480889321,-10.11159296177864
12997,12997,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.5,85.69999694824219,907.0,23.799999237060547,87.9000015258789,889.0,155.9298553466797,6380.53271484375,35.2381477355957,13.677825927734377,82.3805160522461,3.941641092300415,152.08645629882812,6052.31298828125,34.15549087524414,13.944318771362305,82.07997131347656,3.975765228271485,147.1874542236328,5777.88671875,33.1518440246582,14.452401161193848,81.49516296386719,4.052427291870117,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 03:47:04.096909,24.149999618530273,86.79999923706055,0.7708,-5.498965122570992,-5.498965122570992,-10.227130245141982
12998,12998,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.5,85.9000015258789,911.0,23.799999237060547,88.0,889.0,155.97784423828125,6380.001953125,35.25356674194336,13.709165573120115,82.3510513305664,3.9397826194763184,152.70706176757812,6050.07958984375,34.364376068115234,13.90736961364746,82.11407470703125,3.978562116622925,147.48529052734375,5775.515625,33.22110748291016,14.461669921875,81.4805908203125,4.057774543762207,0.0,1.0,1.4299999475479126,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:48:05.045871,24.149999618530273,86.95000076293945,0.7708,-5.498965122570992,-5.498965122570992,-10.227130245141982
12999,12999,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.5,86.0,918.0,23.89999961853028,88.0,890.0,155.62322998046875,6378.3916015625,35.136722564697266,13.715039253234863,82.3487777709961,3.936197519302368,152.01881408691406,6057.1337890625,34.23173141479492,13.93312931060791,82.08497619628906,3.981942176818848,145.69532775878906,5773.9296875,32.76890563964844,14.42560577392578,81.52928924560547,4.045154571533203,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 03:49:06.040100,24.19999980926514,87.0,0.7708,-5.604767989962102,-5.604767989962102,-10.438735979924203
13000,13000,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.5,86.0999984741211,922.0,23.89999961853028,88.0999984741211,892.0,156.0986785888672,6378.3916015625,35.25675201416016,13.698344230651855,82.3587417602539,3.942927598953247,152.56454467773438,6056.9677734375,34.29640579223633,13.959240913391112,82.0685043334961,3.972264051437378,147.58059692382812,5780.98876953125,33.27384185791016,14.44168472290039,81.51277160644531,4.045594215393066,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:50:07.039437,24.19999980926514,87.0999984741211,0.7708,-5.534617633574012,-5.534617633574012,-10.298435267148022
13001,13001,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.44097137451172,100.0,24.600000381469727,86.4000015258789,925.0,23.89999961853028,88.19999694824219,895.0,155.92178344726562,6378.6787109375,35.248252868652344,13.716019630432127,82.33222961425781,3.9517838954925537,149.45040893554688,6053.34130859375,33.32215118408203,13.902750968933104,82.12324523925781,3.973961591720581,147.527587890625,5778.43505859375,33.23775100708008,14.442654609680176,81.50633239746094,4.050994873046875,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 03:51:09.057653,24.250000000000004,87.29999923706055,0.7708,-5.568208338832858,-5.568208338832858,-10.365616677665717
13002,13002,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,86.4000015258789,925.0,24.0,88.19999694824219,897.0,155.65823364257812,6378.6787109375,35.1663932800293,13.712279319763184,82.34637451171875,3.9414024353027344,151.9600830078125,6059.69482421875,34.17106246948242,13.937463760375977,82.09255981445312,3.969969272613525,145.8030242919922,5778.048828125,32.762630462646484,14.39193058013916,81.5565414428711,4.051549911499023,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:52:10.217082,24.300000190734863,87.29999923706055,0.7708,-5.676073011968136,-5.676073011968136,-10.581346023936273
13003,13003,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.600000381469727,86.19999694824219,925.0,24.100000381469727,88.0,898.0,156.07286071777344,6377.326171875,35.24622344970703,13.6848783493042,82.36652374267578,3.9486255645751953,152.4958953857422,6055.00390625,34.291473388671875,13.890887260437012,82.13195037841797,3.9772441387176514,146.13836669921875,5776.66796875,32.8193359375,14.40519905090332,81.54900360107422,4.045779228210449,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 03:53:11.336556,24.350000381469727,87.0999984741211,0.7708,-5.64157516658306,-5.64157516658306,-10.512350333166118
13004,13004,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,86.30000305175781,925.0,24.100000381469727,88.0,898.0,155.7286834716797,6377.326171875,35.19142532348633,13.67484188079834,82.38018035888672,3.944993019104004,151.8384246826172,6059.78369140625,34.08299255371094,13.954034805297852,82.06083679199219,3.985187292098999,147.21957397460938,5782.0654296875,33.131988525390625,14.441439628601074,81.50320434570312,4.055380344390869,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:54:12.404510,24.350000381469727,87.1500015258789,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
13005,13005,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.600000381469727,86.30000305175781,923.0,24.100000381469727,88.0,898.0,155.8614501953125,6380.81787109375,35.15203094482422,13.670161247253418,82.39402770996094,3.935881137847901,151.45240783691406,6059.55029296875,34.04462432861328,13.883291244506836,82.13832092285156,3.978359460830689,146.21109008789062,5780.67431640625,32.8670654296875,14.385029792785645,81.56806182861328,4.046964645385742,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:55:13.517090,24.350000381469727,87.1500015258789,0.7708,-5.64157516658306,-5.64157516658306,-10.512350333166118
13006,13006,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,86.30000305175781,919.0,24.100000381469727,87.9000015258789,897.0,156.0789337158203,6380.81787109375,35.30461120605469,13.665383338928224,82.39921569824219,3.935415506362915,152.17344665527344,6058.4326171875,34.25598907470703,13.954156875610352,82.06282043457031,3.983017921447754,146.08474731445312,5775.44873046875,32.85072326660156,14.402403831481934,81.5447769165039,4.052863597869873,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:56:14.602109,24.350000381469727,87.10000228881836,0.7708,-5.711725522971153,-5.711725522971153,-10.652651045942306
13007,13007,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,913.0,24.100000381469727,87.9000015258789,895.0,155.81680297851562,6380.8408203125,35.19502258300781,13.678744316101074,82.37490844726562,3.946397066116333,152.8286590576172,6057.5263671875,34.39674377441406,13.936800956726074,82.08399963378906,3.979182004928589,145.93580627441406,5774.45263671875,32.809207916259766,14.395827293395996,81.55872344970703,4.045464038848877,0.0,0.2000000029802322,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:57:15.659321,24.40000057220459,87.10000228881836,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
13008,13008,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,907.0,24.100000381469727,87.80000305175781,893.0,155.7007293701172,6380.8408203125,35.19451141357422,13.702786445617676,82.34559631347656,3.951633930206299,152.6890106201172,6054.83544921875,34.34805679321289,13.922525405883787,82.1011962890625,3.976268768310547,147.2224884033203,5778.6416015625,33.13861846923828,14.456649780273438,81.49374389648438,4.049649715423584,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:58:16.783018,24.40000057220459,87.05000305175781,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
13009,13009,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.435184478759766,100.0,24.700000762939453,86.4000015258789,905.0,24.100000381469727,87.80000305175781,890.0,155.65338134765625,6377.80908203125,35.16795349121094,13.68908977508545,82.37199401855469,3.938946008682251,152.25680541992188,6055.94091796875,34.202056884765625,13.902621269226074,82.12909698486328,3.9682908058166495,147.38485717773438,5778.98779296875,33.21005630493164,14.443726539611816,81.50328063964844,4.053071975708008,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 03:59:17.765571,24.40000057220459,87.10000228881836,0.7708,-5.679292203390598,-5.679292203390598,-10.587784406781196
13010,13010,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.30000305175781,906.0,24.100000381469727,87.80000305175781,889.0,155.67337036132812,6377.80908203125,35.23044967651367,13.707902908325195,82.35807037353516,3.934077501296997,152.20932006835938,6050.64599609375,34.16602325439453,13.937307357788086,82.08242797851562,3.98025107383728,147.10360717773438,5779.48681640625,33.13861846923828,14.403544425964355,81.55226135253906,4.04425859451294,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:00:18.956355,24.40000057220459,87.05000305175781,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
13011,13011,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,86.5,913.0,24.200000762939453,88.0,890.0,155.53330993652344,6372.4912109375,35.12385177612305,13.73426342010498,82.31192779541016,3.9538378715515137,151.10626220703125,6062.19970703125,33.98328399658203,13.919066429138184,82.10929870605469,3.971680402755737,1.4975883960723877,4377.79541015625,0.3157153129577636,28.789810180664062,65.5993423461914,5.610855102539063,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:01:20.860209,24.450000762939453,87.25,0.7708,-5.783030544977189,-5.783030544977189,-10.795261089954376
13012,13012,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.4000015258789,919.0,24.299999237060547,87.80000305175781,893.0,155.71458435058594,6372.4912109375,35.18715286254883,13.704290390014648,82.35909271240234,3.9366180896759033,150.75086975097656,6059.85107421875,33.87751007080078,13.919179916381836,82.10325622558594,3.977603912353516,1.4947655200958252,4376.44482421875,0.3147239685058594,28.71310043334961,65.64906311035156,5.637878894805908,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:02:22.035208,24.549999237060547,87.10000228881836,0.7708,-5.854334206953048,-5.854334206953048,-10.937868413906095
13013,13013,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.799999237060547,86.19999694824219,923.0,24.200000762939453,87.5999984741211,896.0,155.85418701171875,6379.50537109375,35.20547866821289,13.685956954956056,82.37580871582031,3.938279390335083,150.8664093017578,6062.65283203125,33.93866729736328,13.926898002624512,82.08782958984375,3.985279321670532,1.5042099952697754,4380.404296875,0.317828893661499,28.755443572998047,65.60372161865234,5.640861034393311,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 04:03:23.214216,24.5,86.89999771118164,0.7708,-5.748532019577027,-5.748532019577027,-10.726264039154053
13014,13014,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.799999237060547,86.30000305175781,924.0,24.200000762939453,86.5,899.0,155.77349853515625,6379.50537109375,35.19987106323242,13.680535316467283,82.38770294189453,3.931763172149658,151.16860961914062,6063.6787109375,33.99588394165039,13.929423332214355,82.08303833007812,3.987584829330444,1.5003576278686523,4379.66650390625,0.3165236711502075,28.685216903686523,65.6890640258789,5.62571382522583,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 04:04:24.411298,24.5,86.4000015258789,0.7708,-5.818682375965119,-5.818682375965119,-10.866564751930238
13015,13015,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.700000762939453,85.0999984741211,925.0,24.100000381469727,84.19999694824219,902.0,155.85462951660156,6379.50537109375,35.251678466796875,13.686400413513184,82.373291015625,3.940331935882568,151.11505126953125,6061.08935546875,33.926387786865234,13.902029037475586,82.12361907958984,3.974346160888672,1.499084234237671,4381.115234375,0.3159276247024536,28.677791595458984,65.68647766113281,5.635744094848633,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 04:05:25.467996,24.40000057220459,84.64999771118164,0.7708,-5.7473780339741705,-5.7473780339741705,-10.72395606794834
13016,13016,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.339698791503906,100.0,24.600000381469727,83.4000015258789,924.0,23.89999961853028,82.0,903.0,155.66114807128906,6379.50537109375,35.21748733520508,13.720404624938965,82.33929443359375,3.940340518951416,150.91488647460938,6059.96875,33.92612838745117,13.89808750152588,82.12602996826172,3.975921392440796,1.4960763454437256,4380.591796875,0.3154967129230499,28.73098945617676,65.62958526611328,5.639383792877197,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 04:06:26.631974,24.250000000000004,82.70000076293945,0.7708,-5.640420500965121,-5.640420500965121,-10.51004100193024
13017,13017,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.39999961853028,80.30000305175781,923.0,23.700000762939453,79.9000015258789,904.0,155.74273681640625,6378.7265625,35.16687774658203,13.706592559814451,82.35585021972656,3.937577247619629,151.06661987304688,6059.47216796875,33.99458312988281,13.91733455657959,82.10140991210938,3.981271505355835,1.466832995414734,4381.69775390625,0.3066847622394562,29.021669387817383,65.2855453491211,5.692770957946777,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:07:27.736136,24.050000190734867,80.10000228881836,0.7708,-5.427660780580046,-5.427660780580046,-10.084521561160091
13018,13018,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.200000762939453,81.80000305175781,921.0,23.5,83.30000305175781,904.0,156.04957580566406,6378.7265625,35.29537582397461,13.695549011230469,82.36650085449219,3.937979936599731,150.46414184570312,6057.0009765625,33.85165023803711,13.915327072143556,82.094970703125,3.989699602127075,1.4965513944625854,4383.68310546875,0.3150033354759216,28.74747467041016,65.607421875,5.64513635635376,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:08:28.773982,23.850000381469727,82.55000305175781,0.7708,-5.2850514165830615,-5.2850514165830615,-9.799302833166124
13019,13019,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.200000762939453,82.80000305175781,917.0,23.5,84.9000015258789,904.0,155.92459106445312,6377.51171875,35.25426483154297,13.69199275970459,82.36003112792969,3.9480209350585938,151.11854553222656,6052.50390625,33.87664794921875,13.93895435333252,82.07367706298828,3.987381219863892,1.4960954189300537,4415.21923828125,0.3155019581317901,28.78122329711914,65.54247283935547,5.676314353942871,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:09:29.894579,23.850000381469727,83.85000228881836,0.7708,-5.2850514165830615,-5.2850514165830615,-9.799302833166124
13020,13020,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.299999237060547,83.9000015258789,911.0,23.5,85.9000015258789,901.0,155.83004760742188,6377.51171875,35.209476470947266,13.68812084197998,82.36257934570312,3.949299573898315,151.3079071044922,6060.8701171875,34.032371520996094,13.94472312927246,82.07542419433594,3.979834794998169,1.4989653825759888,4377.39013671875,0.3153331279754638,28.800552368164062,65.55741119384766,5.642074108123779,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:10:31.037878,23.899999618530273,84.9000015258789,0.7708,-5.320703247570991,-5.320703247570991,-9.870606495141981
13021,13021,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.299999237060547,84.4000015258789,905.0,23.600000381469727,86.69999694824219,895.0,155.2279815673828,6378.12841796875,35.01705551147461,13.686378479003906,82.3747787475586,3.93881106376648,150.78561401367188,6066.125,33.9069709777832,13.95730209350586,82.0525894165039,3.990127325057984,1.5168323516845703,4377.208984375,0.3186205923557281,28.94677734375,65.38677215576172,5.66649866104126,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:11:32.955981,23.949999809265137,85.54999923706055,0.7708,-5.35635575857401,-5.35635575857401,-9.941911517148018
13022,13022,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.44097137451172,100.0,24.39999961853028,84.69999694824219,900.0,23.700000762939453,86.9000015258789,890.0,155.46400451660156,6378.12841796875,35.10546875,13.729998588562012,82.33041381835938,3.9396276473999023,150.9102783203125,6066.34814453125,33.95603561401367,13.943693161010742,82.07478332519531,3.9815170764923096,1.4946902990341189,4380.11279296875,0.3150274157524109,28.73368453979492,65.59201049804688,5.6743364334106445,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:12:34.123876,24.050000190734867,85.79999923706055,0.7708,-5.425598974835876,-5.425598974835876,-10.080397949671752
13023,13023,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.629051208496094,100.0,24.39999961853028,84.80000305175781,901.0,23.700000762939453,87.0999984741211,889.0,155.9218292236328,6374.15478515625,35.2587890625,13.676197052001951,82.38304901123047,3.940784692764282,151.27951049804688,6069.13134765625,33.997947692871094,13.915868759155272,82.09326934814453,3.990921258926392,1.4972474575042725,4380.12548828125,0.3159732222557068,28.748090744018555,65.59915161132812,5.652782917022705,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:13:35.283036,24.050000190734867,85.95000076293945,0.7708,-5.2914891194129,-5.2914891194129,-9.812178238825801
13024,13024,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.39999961853028,85.0,908.0,23.700000762939453,87.4000015258789,888.0,155.9156494140625,6374.15478515625,35.25819778442383,13.7100248336792,82.3463363647461,3.943656206130981,150.92491149902344,6057.7138671875,33.87921142578125,13.947755813598633,82.06209564208984,3.990171194076538,1.493450403213501,4415.17919921875,0.3143030107021332,28.81974601745605,65.50675964355469,5.673553943634033,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:14:36.381406,24.050000190734867,86.20000076293945,0.7708,-5.355448618447784,-5.355448618447784,-9.940097236895568
13025,13025,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.30000305175781,918.0,23.799999237060547,87.5999984741211,890.0,155.85972595214844,6379.5869140625,35.23996353149414,13.697364807128906,82.35693359375,3.945685625076294,151.32757568359375,6064.40625,33.984527587890625,13.941754341125488,82.07035064697266,3.9879302978515625,1.4888763427734375,4381.14453125,0.3135303258895874,28.737380981445312,65.61766052246094,5.644976139068604,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:15:37.476009,24.149999618530273,86.45000076293945,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13026,13026,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.5,927.0,23.799999237060547,87.80000305175781,892.0,155.6873016357422,6379.5869140625,35.16228103637695,13.662659645080566,82.3904800415039,3.946877956390381,151.07235717773438,6065.50634765625,33.99604797363281,13.878546714782717,82.13705444335938,3.98438572883606,1.4950889348983765,4371.43310546875,0.3153567016124725,28.74479484558105,65.61225128173828,5.642994403839111,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:16:38.425055,24.149999618530273,86.6500015258789,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13027,13027,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.5999984741211,932.0,23.799999237060547,87.80000305175781,895.0,155.69207763671875,6377.22216796875,35.16226577758789,13.740081787109377,82.32765197753906,3.932284593582153,150.71926879882812,6060.626953125,33.91423797607422,13.90357780456543,82.11249542236328,3.983936071395874,1.4799724817276,4381.60009765625,0.3098420202732086,28.724365234375,65.61026000976562,5.665471076965332,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:17:39.581393,24.149999618530273,86.70000076293945,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13028,13028,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,85.69999694824219,933.0,23.799999237060547,87.9000015258789,897.0,155.72276306152344,6377.22216796875,35.1818733215332,13.711629867553713,82.34293365478516,3.945476531982422,151.22705078125,6057.25634765625,34.01383209228516,13.936281204223633,82.08134460449219,3.982389688491821,1.4970756769180298,4380.5849609375,0.3154138624668121,28.701499938964844,65.63666534423828,5.661850452423096,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:18:40.590821,24.149999618530273,86.79999923706055,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13029,13029,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,85.80000305175781,934.0,23.89999961853028,87.9000015258789,899.0,155.7918243408203,6382.0595703125,35.213165283203125,13.67384910583496,82.38822174072266,3.937922954559326,151.22601318359375,6063.01611328125,33.97613906860352,13.943255424499512,82.07100677490234,3.985760927200317,1.4600313901901243,4376.89794921875,0.305044949054718,29.14014434814453,65.18072509765625,5.679210186004639,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:19:41.686228,24.19999980926514,86.85000228881836,0.7708,-5.3922578351140045,-5.3922578351140045,-10.01371567022801
13030,13030,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,86.0999984741211,933.0,23.89999961853028,88.0999984741211,900.0,155.29440307617188,6382.0595703125,35.04887390136719,13.693354606628418,82.3614273071289,3.9452056884765625,151.00131225585938,6057.431640625,33.96207046508789,13.9216890335083,82.09180450439453,3.9865221977233887,1.4935790300369265,4379.5703125,0.3149103820323944,28.7257080078125,65.63957977294922,5.634690284729004,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:20:42.745687,24.19999980926514,87.0999984741211,0.7708,-5.462405471441749,-5.462405471441749,-10.154010942883499
13031,13031,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,86.0999984741211,932.0,23.89999961853028,88.0999984741211,902.0,155.6259002685547,6373.5712890625,35.15225601196289,13.692878723144531,82.36431884765625,3.942835092544556,151.20108032226562,6059.99658203125,34.03839874267578,13.957130432128906,82.05965423583984,3.983203887939453,1.5012048482894895,4376.68359375,0.3169122338294983,28.722280502319336,65.6404037475586,5.637375354766846,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:21:44.497405,24.250000000000004,87.0999984741211,0.7708,-5.498057982444767,-5.498057982444767,-10.225315964889532
13032,13032,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,86.0,930.0,24.0,87.80000305175781,902.0,155.7112274169922,6373.5712890625,35.11735916137695,13.694165229797363,82.36772155761719,3.9381041526794434,150.00103759765625,6059.880859375,33.69025802612305,13.883426666259766,82.14009857177734,3.9764883518218994,1.4942076206207275,4419.66162109375,0.3143817186355591,28.67144203186035,65.70027923583984,5.628319263458252,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:22:45.549621,24.300000190734863,86.9000015258789,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13033,13033,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,86.0,926.0,24.0,87.80000305175781,902.0,155.3822784423828,6386.34228515625,35.072105407714844,13.692009925842283,82.36743927001953,3.9406003952026367,151.1943817138672,6059.18701171875,33.96635437011719,13.916558265686035,82.09925842285156,3.984199523925781,1.500920057296753,4378.7080078125,0.3166937232017517,28.7475700378418,65.59906768798828,5.6533684730529785,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:23:46.631742,24.300000190734863,86.9000015258789,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13034,13034,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,86.0,920.0,24.0,87.69999694824219,901.0,155.8357391357422,6386.34228515625,35.23188018798828,13.686259269714355,82.37647247314453,3.937295913696289,151.28158569335938,6068.40283203125,34.05903244018555,13.935280799865724,82.08706665039062,3.977662563323975,1.4925388097763062,4380.2255859375,0.314792662858963,28.74554252624512,65.5968017578125,5.657720565795898,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:24:47.729214,24.300000190734863,86.8499984741211,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13035,13035,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,86.0,913.0,24.0,87.80000305175781,898.0,155.6974639892578,6379.54541015625,35.192508697509766,13.691705703735352,82.36320495605469,3.9451401233673096,150.98313903808594,6056.2080078125,33.95008850097656,13.926563262939451,82.08985900878906,3.9835879802703857,1.4917116165161133,4376.7958984375,0.3134317696094513,28.699874877929688,65.6507339477539,5.649389743804932,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:25:48.860488,24.300000190734863,86.9000015258789,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13036,13036,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,86.0999984741211,905.0,24.0,87.69999694824219,894.0,155.1230010986328,6379.54541015625,35.05714797973633,13.670195579528809,82.39181518554688,3.9380202293396,150.73123168945312,6058.20263671875,33.893157958984375,13.91533660888672,82.09356689453125,3.9911446571350098,1.4929578304290771,4379.537109375,0.3151894211769104,28.718616485595703,65.62570190429688,5.655784606933594,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:26:49.899843,24.300000190734863,86.89999771118164,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13037,13037,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,86.0,904.0,24.100000381469727,87.69999694824219,891.0,155.64578247070312,6375.37841796875,35.164119720458984,13.705058097839355,82.35279083251953,3.9421887397766113,151.22030639648438,6055.9140625,34.0052490234375,13.9364595413208,82.0832748413086,3.9802792072296143,1.500435471534729,4382.86865234375,0.3169814348220825,28.74032020568848,65.62169647216797,5.638006210327148,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:27:51.035202,24.350000381469727,86.8499984741211,0.7708,-5.499215368123055,-5.499215368123055,-10.227630736246109
13038,13038,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,86.0999984741211,906.0,24.100000381469727,87.69999694824219,890.0,155.50672912597656,6375.37841796875,35.10309600830078,13.686945915222168,82.37064361572266,3.942445993423462,150.88668823242188,6061.82861328125,33.96979522705078,13.891791343688965,82.11964416503906,3.9885799884796143,1.4992762804031372,4377.7060546875,0.3160090446472168,28.759689331054688,65.61743927001953,5.622929096221924,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:28:52.223576,24.350000381469727,86.89999771118164,0.7708,-5.499215368123055,-5.499215368123055,-10.227630736246109
13039,13039,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,86.0999984741211,914.0,24.100000381469727,87.5999984741211,891.0,155.38604736328125,6376.916015625,35.06439208984375,13.693622589111328,82.35740661621094,3.9490091800689697,150.8009490966797,6061.02490234375,33.85834503173828,13.95903205871582,82.06320190429688,3.977781772613525,1.498945713043213,4379.73193359375,0.3162130415439605,28.724681854248047,65.64236450195312,5.632961750030518,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:29:53.323077,24.40000057220459,86.8499984741211,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
13040,13040,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,86.19999694824219,919.0,24.100000381469727,87.80000305175781,892.0,155.62892150878906,6376.916015625,35.149497985839844,13.738851547241213,82.32075500488281,3.9404137134552,151.07052612304688,6060.1142578125,34.01722717285156,13.93398094177246,82.08831787109375,3.977696418762207,1.4932128190994265,4379.421875,0.3144278228282928,28.799694061279297,65.56803131103516,5.632335662841797,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:30:54.378108,24.40000057220459,87.0,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
13041,13041,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.64352035522461,100.0,24.700000762939453,86.19999694824219,922.0,24.200000762939453,87.69999694824219,894.0,155.66024780273438,6376.79150390625,35.16092300415039,13.68669891357422,82.37388610839844,3.9394314289093018,150.83773803710938,6061.2685546875,33.87495040893555,13.893802642822266,82.1247787475586,3.981419324874878,1.4974143505096436,4379.86962890625,0.3160943984985351,28.70566749572754,65.65840911865234,5.635904312133789,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:31:56.239595,24.450000762939453,86.94999694824219,0.7708,-5.56639133852005,-5.56639133852005,-10.3619826770401
13042,13042,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,86.0,924.0,24.200000762939453,87.5,896.0,155.8350372314453,6376.79150390625,35.20253372192383,13.675142288208008,82.382080078125,3.942796230316162,150.86026000976562,6068.95166015625,33.9332389831543,13.930132865905762,82.07569122314453,3.994186162948608,1.491491198539734,4382.6064453125,0.3136174380779266,28.797435760498047,65.55452728271484,5.648104667663574,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:32:57.280085,24.450000762939453,86.75,0.7708,-5.570520390129089,-5.570520390129089,-10.370240780258179
13043,13043,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,86.0999984741211,924.0,24.200000762939453,87.5999984741211,897.0,155.54017639160156,6372.96875,35.13174057006836,13.675883293151855,82.39018249511719,3.933953046798706,152.5386199951172,6060.2568359375,34.31852722167969,13.923765182495115,82.08876037597656,3.987471342086792,1.50241219997406,4384.05224609375,0.3172483444213867,28.718982696533203,65.64213562011719,5.638902187347412,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 04:33:58.478518,24.450000762939453,86.8499984741211,0.7708,-5.640668026456833,-5.640668026456833,-10.510536052913665
13044,13044,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,85.5,924.0,24.100000381469727,85.19999694824219,898.0,155.85299682617188,6372.96875,35.21240997314453,13.707412719726562,82.35586547851562,3.936737537384033,150.16500854492188,6060.35693359375,33.70413589477539,13.927000045776367,82.09851837158203,3.9744951725006095,1.501431226730347,4378.421875,0.3169294595718384,28.65209007263184,65.71685791015625,5.631108283996582,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 04:34:59.710698,24.40000057220459,85.3499984741211,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
13045,13045,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.700000762939453,84.0999984741211,922.0,24.0,83.30000305175781,899.0,155.43142700195312,6372.96875,35.08935546875,13.686426162719728,82.36878204345703,3.944804430007935,151.19827270507812,6063.3603515625,34.00619888305664,13.919447898864746,82.1004867553711,3.980125665664673,1.493566632270813,4380.40869140625,0.3145470023155212,28.7911434173584,65.56660461425781,5.64225959777832,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 04:36:00.879289,24.350000381469727,83.70000076293945,0.7708,-5.429065011734962,-5.429065011734962,-10.087330023469924
13046,13046,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.5,81.80000305175781,920.0,23.799999237060547,80.5999984741211,899.0,155.96104431152344,6372.96875,35.264060974121094,13.717971801757812,82.34009552001953,3.941939353942871,150.9163055419922,6063.92236328125,33.93789291381836,13.914578437805176,82.10365295410156,3.981762409210205,1.4889408349990845,4376.2333984375,0.3128422796726227,28.734834671020508,65.62847137451172,5.636741161346436,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 04:37:01.971736,24.149999618530273,81.20000076293945,0.7708,-5.286454967722893,-5.286454967722893,-9.802109935445785
13047,13047,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.299999237060547,81.0,916.0,23.600000381469727,81.9000015258789,898.0,155.60342407226562,6378.91748046875,35.16520309448242,13.702220916748049,82.358642578125,3.939164638519287,150.99314880371094,6056.11669921875,33.94306564331055,13.944609642028809,82.07315063476562,3.982262372970581,1.4928030967712402,4380.28076171875,0.3142472207546234,28.82293510437012,65.50623321533203,5.670871257781982,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:38:03.009787,23.949999809265137,81.45000076293945,0.7708,-5.14384560372591,-5.14384560372591,-9.51689120745182
13048,13048,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.200000762939453,82.30000305175781,911.0,23.5,84.30000305175781,897.0,155.9705352783203,6378.91748046875,35.27137756347656,13.701926231384276,82.3570556640625,3.941027402877808,150.82484436035156,6058.111328125,33.894187927246094,13.943058967590332,82.0682144165039,3.988771915435791,1.470464825630188,4376.57568359375,0.3082515001296997,28.750076293945312,65.59825134277344,5.6517486572265625,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:39:04.182462,23.850000381469727,83.30000305175781,0.7708,-5.072541261734963,-5.072541261734963,-9.374282523469926
