,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
13049,13049,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.200000762939453,83.19999694824219,905.0,23.5,85.5999984741211,894.0,155.93003845214844,6384.0869140625,35.26392364501953,13.70155143737793,82.36128997802734,3.937220811843872,147.8478240966797,6058.265625,32.94818115234375,13.957756042480469,82.05386352539062,3.9883861541748047,1.492379665374756,4383.10302734375,0.3141384720802307,28.83159637451172,65.48207092285156,5.68638277053833,0.0,0.2000000029802322,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:40:05.337826,23.850000381469727,84.39999771118164,0.7708,-5.142691618123054,-5.142691618123054,-9.514583236246107
13050,13050,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.299999237060547,84.0999984741211,902.0,23.5,86.4000015258789,892.0,155.93661499023438,6384.0869140625,35.211551666259766,13.67848014831543,82.38324737548828,3.933628082275391,150.5004119873047,6057.08642578125,33.78078842163086,13.873194694519045,82.1420669555664,3.98471999168396,1.5019396543502808,4378.16357421875,0.317226380109787,28.74566078186035,65.60687255859375,5.647472381591797,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 04:41:06.523641,23.899999618530273,85.25,0.7708,-5.178343449110985,-5.178343449110985,-9.585886898221968
13051,13051,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,84.4000015258789,904.0,23.600000381469727,86.69999694824219,891.0,155.55978393554688,6375.6689453125,35.14467239379883,13.664337158203123,82.39315032958984,3.9425299167633057,150.86878967285156,6063.064453125,33.83474349975586,13.946318626403809,82.06970977783203,3.983928680419922,1.4951506853103638,4373.13720703125,0.3155068755149841,28.78418731689453,65.5640869140625,5.651721000671387,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:42:08.372752,24.000000000000004,85.54999923706055,0.7708,-5.249648471117022,-5.249648471117022,-9.728496942234045
13052,13052,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,84.5,912.0,23.700000762939453,86.80000305175781,891.0,155.68222045898438,6375.6689453125,35.18118667602539,13.657886505126951,82.3973617553711,3.94478702545166,151.30419921875,6064.123046875,34.03657913208008,13.900227546691896,82.12454986572266,3.975224018096924,1.48900306224823,4379.7607421875,0.3131508231163025,28.77291679382324,65.5760498046875,5.651070594787598,0.0,0.0,1.350000023841858,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 04:43:09.557048,24.050000190734867,85.6500015258789,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
13053,13053,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,84.69999694824219,917.0,23.700000762939453,87.0,892.0,156.02198791503906,6383.53564453125,35.27676773071289,13.68662452697754,82.38034057617188,3.933035373687744,150.2650146484375,6062.79150390625,33.6966667175293,13.922816276550291,82.09803009033203,3.979180097579956,1.4968332052230835,4379.26123046875,0.3157802820205688,28.7554988861084,65.59944152832031,5.645058631896973,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:44:10.596227,24.050000190734867,85.8499984741211,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
13054,13054,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,85.0,919.0,23.700000762939453,87.30000305175781,893.0,155.86251831054688,6383.60693359375,35.21596908569336,13.681607246398926,82.37837219238281,3.94003701210022,151.27566528320312,6063.201171875,33.94782638549805,13.900348663330078,82.10498046875,3.9946677684783936,1.498746395111084,4379.32861328125,0.3160900771617889,28.690393447875977,65.67188262939453,5.637761116027832,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 04:45:11.730274,24.050000190734867,86.1500015258789,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
13055,13055,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,85.19999694824219,920.0,23.700000762939453,87.5,894.0,155.610107421875,6383.60693359375,35.17208480834961,13.718003273010254,82.33930206298828,3.9426774978637695,153.70101928710938,6066.158203125,34.599571228027344,13.906000137329102,82.11359405517578,3.9804203510284415,1.4901114702224731,4382.4443359375,0.3133547306060791,29.07737159729004,65.21778869628906,5.704931735992432,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:46:13.044573,24.100000381469727,86.3499984741211,0.7708,-5.320953493123055,-5.320953493123055,-9.871106986246108
13056,13056,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,85.30000305175781,920.0,23.700000762939453,87.5,894.0,155.85108947753906,6374.4775390625,35.222171783447266,13.68369483947754,82.3731689453125,3.943191528320313,152.00624084472656,6064.01904296875,34.081172943115234,13.911954879760742,82.10155487060547,3.986528158187866,1.494689702987671,4376.5869140625,0.3152380883693695,28.76767921447754,65.58902740478516,5.643290519714356,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 04:47:14.152970,24.050000190734867,86.4000015258789,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
13057,13057,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73611068725586,100.0,24.5,85.5,919.0,23.799999237060547,87.5999984741211,894.0,155.82073974609375,6374.4775390625,35.176631927490234,13.686437606811523,82.36347198486328,3.9501121044158936,151.36480712890625,6057.62060546875,33.93682861328125,13.9633207321167,82.04603576660156,3.9907031059265137,1.489381194114685,4380.88427734375,0.3134483098983764,28.71305084228516,65.65568542480469,5.631315231323242,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:48:15.267723,24.149999618530273,86.54999923706055,0.7708,-5.286454967722893,-5.286454967722893,-9.802109935445785
13058,13058,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,85.5,918.0,23.799999237060547,87.5999984741211,894.0,155.79360961914062,6372.748046875,35.19914627075195,13.697905540466309,82.36611938476562,3.935983657836914,151.3444366455078,6060.099609375,33.99920654296875,13.92151165008545,82.10052490234375,3.9779727458953857,1.493192195892334,4374.865234375,0.3143310844898224,28.830955505371094,65.51522827148438,5.65382719039917,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:49:16.540080,24.149999618530273,86.54999923706055,0.7708,-5.356605324110984,-5.356605324110984,-9.94241064822197
13059,13059,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.5,85.5999984741211,915.0,23.799999237060547,87.5999984741211,892.0,155.53729248046875,6372.748046875,35.095218658447266,13.692429542541504,82.3641586303711,3.943519353866577,151.3011474609375,6057.107421875,33.98379135131836,13.943479537963867,82.0623779296875,3.994216203689575,1.4959447383880615,4377.8935546875,0.3156181871891022,28.731096267700195,65.62492370605469,5.6440253257751465,0.0,0.0,1.409999966621399,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:50:17.726081,24.149999618530273,86.5999984741211,0.7708,-5.356605324110984,-5.356605324110984,-9.94241064822197
13060,13060,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.660877227783203,100.0,24.5,85.80000305175781,908.0,23.89999961853028,87.80000305175781,889.0,156.1928253173828,6375.61376953125,35.30274963378906,13.699625015258787,82.3572006225586,3.943156480789185,151.02011108398438,6060.02392578125,33.86734771728516,13.946993827819824,82.06340026855469,3.98959755897522,1.4939502477645874,4377.546875,0.3149443864822387,28.74970436096192,65.60344696044922,5.646844863891602,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:51:18.736421,24.19999980926514,86.80000305175781,0.7708,-5.375752508919241,-5.375752508919241,-9.980705017838481
13061,13061,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,85.80000305175781,908.0,24.0,87.69999694824219,887.0,155.6595001220703,6375.61376953125,35.1717529296875,13.681477546691896,82.37802124023438,3.9405691623687744,150.88223266601562,6065.9794921875,33.97843170166016,13.920465469360352,82.0863037109375,3.9932594299316406,1.4865226745605469,4382.65478515625,0.3121565282344818,28.85375595092773,65.4994125366211,5.646875858306885,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:52:20.545025,24.300000190734863,86.75,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13062,13062,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,85.69999694824219,911.0,24.0,87.5,889.0,156.01409912109375,6381.3095703125,35.265159606933594,13.673199653625488,82.38687896728516,3.9399139881134033,150.6969757080078,6069.978515625,33.84273910522461,13.93152904510498,82.08409118652344,3.9844064712524414,1.496496081352234,4381.88232421875,0.3151690065860748,28.659912109375,65.70195770263672,5.638189792633057,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:53:21.710846,24.300000190734863,86.5999984741211,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13063,13063,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,85.69999694824219,920.0,24.0,87.5,890.0,155.9175567626953,6381.3095703125,35.213523864746094,13.681999206542969,82.37522888183594,3.942812919616699,151.34068298339844,6060.70361328125,34.058738708496094,13.91791820526123,82.09732055664062,3.984785795211792,1.4956204891204834,4381.6982421875,0.3147214353084564,28.63895606994629,65.73220825195312,5.628857612609863,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:54:22.870756,24.300000190734863,86.5999984741211,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13064,13064,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,85.80000305175781,925.0,24.0,87.5,893.0,155.86746215820312,6379.97412109375,35.19220733642578,13.68924617767334,82.36620330810547,3.944565296173096,151.9159393310547,6067.12353515625,34.205257415771484,13.916452407836914,82.1009750366211,3.982640027999878,1.492214322090149,4382.80224609375,0.3138912618160248,28.74072265625,65.62124633789062,5.6380295753479,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:55:23.959071,24.300000190734863,86.6500015258789,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13065,13065,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,85.80000305175781,927.0,24.0,87.5,895.0,155.71823120117188,6379.97412109375,35.18863296508789,13.675107955932615,82.38201904296875,3.942916631698608,151.75755310058594,6060.79052734375,34.122535705566406,13.934009552001951,82.08272552490234,3.983273983001709,1.4947680234909058,4383.12548828125,0.3143981695175171,28.645082473754883,65.71897888183594,5.6359028816223145,0.0,0.0,1.4299999475479126,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:56:25.021544,24.300000190734863,86.6500015258789,0.7708,-5.463562857120037,-5.463562857120037,-10.156325714240072
13066,13066,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,85.80000305175781,927.0,24.0,87.5,896.0,155.4639892578125,6377.8798828125,35.107078552246094,13.700963973999023,82.3544692993164,3.944578886032105,151.6893768310547,6060.23046875,34.157806396484375,13.913564682006836,82.10293579101562,3.983521938323975,1.4917826652526855,4376.35205078125,0.3140885829925537,28.73705291748047,65.62776947021484,5.635210990905762,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:57:26.127964,24.300000190734863,86.6500015258789,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13067,13067,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,85.9000015258789,927.0,24.100000381469727,87.5,896.0,155.90647888183594,6377.8798828125,35.2297477722168,13.701455116271973,82.36357879638672,3.9349987506866455,151.15980529785156,6058.3515625,33.973148345947266,13.957202911376951,82.05564880371094,3.9871628284454346,1.488294243812561,4378.0634765625,0.3133956789970398,28.736019134521484,65.59864807128906,5.665369510650635,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:58:27.193759,24.350000381469727,86.70000076293945,0.7708,-5.499215368123055,-5.499215368123055,-10.227630736246109
13068,13068,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,85.9000015258789,926.0,24.0,87.5,897.0,155.8614044189453,6372.634765625,35.221336364746094,13.67318630218506,82.38776397705078,3.939078569412232,151.76296997070312,6053.02587890625,34.176326751708984,13.930103302001951,82.0854263305664,3.9844579696655273,1.4932018518447876,4376.89990234375,0.3149707615375519,28.800552368164062,65.55365753173828,5.645796775817871,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 04:59:28.301790,24.300000190734863,86.70000076293945,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13069,13069,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,86.0999984741211,924.0,24.100000381469727,87.4000015258789,896.0,155.46759033203125,6372.634765625,35.0958137512207,13.66777801513672,82.39692687988281,3.935358762741089,150.8974151611328,6061.77099609375,33.89554214477539,13.92756462097168,82.09405517578125,3.978415012359619,1.49761700630188,4375.93994140625,0.3163399696350097,28.67853355407715,65.6727066040039,5.648830890655518,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:00:29.380200,24.40000057220459,86.75,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13070,13070,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.550926208496094,100.0,24.700000762939453,86.0,920.0,24.100000381469727,87.5999984741211,896.0,155.7777099609375,6373.07373046875,35.16363906860352,13.699466705322266,82.35919952392578,3.94136643409729,150.21458435058594,6060.1796875,33.734134674072266,13.916550636291504,82.09590911865234,3.98759126663208,1.499477744102478,4378.59130859375,0.3165183961391449,28.703990936279297,65.65910339355469,5.6369309425354,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:01:30.598799,24.40000057220459,86.79999923706055,0.7708,-5.596762852356434,-5.596762852356434,-10.422725704712867
13071,13071,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,86.0,914.0,24.200000762939453,87.4000015258789,894.0,155.6444091796875,6373.07373046875,35.16178512573242,13.667717933654783,82.39224243164062,3.9400365352630615,150.96971130371094,6060.65478515625,33.91624450683594,13.933123588562012,82.085693359375,3.981187582015991,1.4914515018463137,4419.927734375,0.3137968480587005,28.71636962890625,65.64582061767578,5.637869834899902,0.0,0.0,1.3600000143051147,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:02:32.495204,24.450000762939453,86.70000076293945,0.7708,-5.570520390129089,-5.570520390129089,-10.370240780258179
13072,13072,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.588542938232422,100.0,24.799999237060547,85.9000015258789,907.0,24.200000762939453,87.19999694824219,891.0,155.73504638671875,6382.34716796875,35.16420364379883,13.723795890808104,82.3353271484375,3.940905094146729,151.17176818847656,6059.18310546875,34.00973129272461,13.914756774902344,82.09981536865234,3.9854445457458496,1.4920071363449097,4417.40087890625,0.3133834600448608,28.70350646972656,65.65670013427734,5.639802932739258,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:03:33.565523,24.5,86.54999923706055,0.7708,-5.641244679250717,-5.641244679250717,-10.511689358501435
13073,13073,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.727432250976562,100.0,24.700000762939453,85.80000305175781,906.0,24.200000762939453,87.19999694824219,890.0,155.7722625732422,6382.34716796875,35.20174789428711,13.701915740966797,82.35881042480469,3.939281225204468,151.2452850341797,6064.52197265625,33.99423599243164,13.9193115234375,82.1022720336914,3.978494882583618,1.4957077503204346,4415.537109375,0.3162221610546112,28.63811111450196,65.72644805908203,5.635427474975586,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:04:34.641533,24.450000762939453,86.5,0.7708,-5.506558171033859,-5.506558171033859,-10.242316342067717
13074,13074,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.9000015258789,910.0,24.200000762939453,87.30000305175781,889.0,155.56436157226562,6378.412109375,35.15767288208008,13.6674222946167,82.39246368408203,3.94015908241272,150.9965057373047,6059.40966796875,33.90547561645508,13.934854507446287,82.0875244140625,3.977665901184082,1.4979621171951294,4380.1162109375,0.3162631690502167,28.68767547607422,65.67874908447266,5.633549690246582,0.0,0.0,1.4299999475479126,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:05:35.752904,24.450000762939453,86.60000228881836,0.7708,-5.640668026456833,-5.640668026456833,-10.510536052913665
13075,13075,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.9000015258789,916.0,24.200000762939453,87.19999694824219,890.0,155.68455505371094,6378.412109375,35.19072341918945,13.72158145904541,82.3359146118164,3.9425208568573,151.06407165527344,6064.51171875,33.964603424072266,13.928945541381836,82.08824920654297,3.982807874679565,1.4969850778579712,4377.67431640625,0.3161336779594421,28.70121383666992,65.68122100830078,5.617575645446777,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:06:36.816375,24.450000762939453,86.54999923706055,0.7708,-5.640668026456833,-5.640668026456833,-10.510536052913665
13076,13076,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,85.80000305175781,920.0,24.200000762939453,87.30000305175781,893.0,155.7095184326172,6371.82177734375,35.141136169433594,13.702521324157717,82.35964965820312,3.937837839126587,151.25881958007812,6064.0947265625,33.96842193603516,13.941094398498535,82.07767486572266,3.981253147125244,1.4984567165374756,4379.533203125,0.3161637187004089,28.67526626586914,65.69840240478516,5.626389503479004,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 05:07:37.913666,24.5,86.55000305175781,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
13077,13077,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,85.5999984741211,922.0,24.200000762939453,85.80000305175781,896.0,155.76063537597656,6371.82177734375,35.19248580932617,13.696562767028809,82.36630249023438,3.937128782272339,150.7933349609375,6059.63818359375,33.879180908203125,13.860013008117676,82.16559600830078,3.97438645362854,1.4972702264785769,4377.7607421875,0.3163679242134094,28.70689010620117,65.67220306396484,5.620884895324707,0.0,0.0,1.4199999570846558,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 05:08:39.122861,24.5,85.70000076293945,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
13078,13078,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,84.5,923.0,24.100000381469727,84.0,898.0,155.71385192871094,6371.82177734375,35.19443130493164,13.723383903503418,82.33748626708984,3.939103603363037,150.99925231933594,6058.869140625,33.94840621948242,13.906041145324709,82.10709381103516,3.986875295639038,1.4860117435455322,4421.1171875,0.3121132552623749,28.87234687805176,65.43770599365234,5.689982891082764,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 05:09:40.290578,24.40000057220459,84.25,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13079,13079,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,83.30000305175781,922.0,23.89999961853028,83.5,899.0,155.71192932128906,6371.82177734375,35.19453811645508,13.693733215332031,82.36388397216797,3.942439556121826,150.3625946044922,6057.6630859375,33.77499771118164,13.911486625671388,82.10554504394531,3.982956647872925,1.4899388551712036,4380.1689453125,0.3129694759845733,28.755748748779297,65.60051727294922,5.643768310546875,0.0,0.0,1.3700000047683716,6.28000020980835,24.299999237060547,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 05:10:41.530226,24.250000000000004,83.4000015258789,0.7708,-5.498057982444767,-5.498057982444767,-10.225315964889532
13080,13080,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,82.19999694824219,922.0,23.799999237060547,82.69999694824219,900.0,155.68487548828125,6372.796875,35.19267272949219,13.71174430847168,82.3543930053711,3.933887720108032,151.30043029785156,6060.33740234375,34.00080871582031,13.922865867614746,82.0890121459961,3.988147497177124,1.4891541004180908,4373.060546875,0.3128933012485504,28.73761558532715,65.6167984008789,5.645610332489014,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:11:42.545278,24.199999809265137,82.44999694824219,0.7708,-5.4624054714417465,-5.4624054714417465,-10.154010942883492
13081,13081,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,82.19999694824219,920.0,23.799999237060547,84.30000305175781,900.0,155.62095642089844,6372.796875,35.14649200439453,13.66783046722412,82.38036346435547,3.951817989349365,151.80560302734375,6059.89111328125,34.15678405761719,13.942790031433104,82.07563781738281,3.981621742248535,1.4900453090667725,4382.74658203125,0.3142078518867492,28.803028106689453,65.55786895751953,5.639120578765869,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:12:44.373963,24.149999618530273,83.25,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13082,13082,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,82.5999984741211,917.0,23.799999237060547,85.0,899.0,155.51918029785156,6379.775390625,35.062225341796875,13.692109107971191,82.36213684082031,3.945801973342896,151.25343322753906,6064.603515625,33.98747253417969,13.932506561279297,82.08776092529297,3.979733943939209,1.4865001440048218,4380.90576171875,0.3123499453067779,28.727842330932617,65.61941528320312,5.652815341949463,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:13:45.611584,24.149999618530273,83.79999923706055,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13083,13083,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.5,83.19999694824219,912.0,23.799999237060547,85.4000015258789,898.0,155.9369354248047,6379.775390625,35.22801971435547,13.687716484069824,82.37294006347656,3.9393503665924072,153.3651123046875,6063.70263671875,34.4929084777832,13.909464836120604,82.11348724365234,3.9770755767822266,1.4980840682983398,4378.0771484375,0.3158532679080963,28.72187232971192,65.66236877441406,5.615777969360352,0.0,0.0,1.3899999856948853,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:14:46.887390,24.149999618530273,84.29999923706055,0.7708,-5.498965122570992,-5.498965122570992,-10.227130245141982
13084,13084,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.438079833984375,100.0,24.600000381469727,83.5999984741211,906.0,23.799999237060547,85.80000305175781,895.0,155.64793395996094,6379.7294921875,35.146148681640625,13.672155380249023,82.39057159423828,3.9372949600219727,151.31460571289062,6059.5263671875,34.00749969482422,13.939042091369627,82.08049011230469,3.9804859161376953,1.4907773733139038,4378.34326171875,0.3139953315258026,28.7071475982666,65.64886474609375,5.644059658050537,0.0,0.0,1.3799999952316284,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:15:48.090857,24.199999809265137,84.70000076293945,0.7708,-5.534617633574009,-5.534617633574009,-10.298435267148019
13085,13085,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.542247772216797,100.0,24.5,83.80000305175781,903.0,23.89999961853028,86.0,891.0,155.8072967529297,6379.7294921875,35.269222259521484,13.696441650390623,82.35623168945312,3.947354793548584,150.77101135253906,6058.9765625,33.84537124633789,13.94541072845459,82.07301330566406,3.981623649597168,1.4762927293777466,4382.70068359375,0.3090561032295227,28.65668296813965,65.7089614868164,5.634366512298584,0.0,0.0,1.399999976158142,6.28000020980835,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:16:49.215594,24.19999980926514,84.9000015258789,0.7708,-5.4603409456372285,-5.4603409456372285,-10.149881891274458
13086,13086,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,84.0,905.0,23.89999961853028,86.19999694824219,889.0,155.4596710205078,6377.498046875,35.085731506347656,13.675116539001465,82.38347625732422,3.941406726837158,150.94931030273438,6060.22314453125,33.953330993652344,13.938924789428713,82.07784271240234,3.9832489490509033,1.4959449768066406,4383.52783203125,0.3153360486030578,28.641191482543945,65.73393249511719,5.624838829040527,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:17:50.369159,24.250000000000004,85.0999984741211,0.7708,-5.427910346117022,-5.427910346117022,-10.085020692234043
13087,13087,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,84.19999694824219,912.0,23.89999961853028,86.30000305175781,889.0,155.06488037109375,6377.498046875,35.00480651855469,13.6992769241333,82.35551452636719,3.945225477218628,151.25262451171875,6060.1796875,34.023773193359375,13.9371919631958,82.080810546875,3.982064723968506,1.489349365234375,4378.99169921875,0.3139426708221435,28.75959014892578,65.59827423095703,5.642108917236328,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:18:51.572161,24.250000000000004,85.25,0.7708,-5.427910346117022,-5.427910346117022,-10.085020692234043
13088,13088,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,84.4000015258789,920.0,23.89999961853028,86.5,891.0,155.69491577148438,6381.07080078125,35.18507766723633,13.69314193725586,82.35962677001953,3.947256326675415,151.05270385742188,6057.5458984375,33.92429733276367,13.926962852478027,82.08551025390625,3.987540721893311,1.4940180778503418,4378.38134765625,0.3146331310272217,28.72335624694824,65.65422058105469,5.622467517852783,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:19:52.682365,24.250000000000004,85.45000076293945,0.7708,-5.427910346117022,-5.427910346117022,-10.085020692234043
13089,13089,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.600000381469727,84.80000305175781,923.0,23.89999961853028,86.69999694824219,893.0,155.66818237304688,6381.07080078125,35.199806213378906,13.678791999816896,82.3851547241211,3.936091423034668,151.73468017578125,6057.79345703125,34.17003631591797,13.875524520874023,82.14607238769531,3.978386640548706,1.4667233228683472,4377.06396484375,0.3075716495513916,28.95582771301269,65.35176086425781,5.692445755004883,0.0,0.0,1.3799999952316284,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:20:53.865076,24.250000000000004,85.75,0.7708,-5.427910346117022,-5.427910346117022,-10.085020692234043
13090,13090,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.600000381469727,84.80000305175781,924.0,24.0,86.80000305175781,893.0,155.80740356445312,6381.7197265625,35.20646667480469,13.675235748291016,82.38267517089844,3.942140579223633,151.19747924804688,6057.1640625,34.01249313354492,13.940508842468262,82.06986236572266,3.989676952362061,1.4987863302230835,4383.2001953125,0.3165044486522674,28.674766540527344,65.67740631103516,5.647886276245117,0.0,0.0,1.3700000047683716,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:21:54.906759,24.300000190734863,85.80000305175781,0.7708,-5.5337104934477805,-5.5337104934477805,-10.296620986895562
13091,13091,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,84.80000305175781,925.0,24.100000381469727,86.5999984741211,895.0,155.58824157714844,6381.7197265625,35.13249588012695,13.694940567016602,82.3598403930664,3.945249557495117,151.1258544921875,6061.91064453125,33.95773696899414,13.86744785308838,82.15966796875,3.9728729724884033,1.4906864166259766,4382.189453125,0.3140177726745605,28.790138244628903,65.56025695800781,5.649648189544678,0.0,0.0,1.3700000047683716,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:22:56.878852,24.40000057220459,85.70000076293945,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
13092,13092,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,84.9000015258789,925.0,24.100000381469727,86.5999984741211,895.0,155.8973846435547,6375.73388671875,35.19193649291992,13.665117263793944,82.39940643310547,3.935490131378174,151.18690490722656,6064.5419921875,33.969661712646484,13.898085594177246,82.12107849121094,3.986896991729736,1.495490312576294,4381.5224609375,0.31533282995224,28.68732643127441,65.67265319824219,5.639937877655029,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:23:58.025807,24.40000057220459,85.75,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13093,13093,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.700000762939453,84.9000015258789,923.0,24.100000381469727,86.69999694824219,896.0,155.85337829589844,6375.73388671875,35.20560836791992,13.704684257507324,82.35846710205078,3.936890840530396,154.88816833496094,6063.78076171875,34.804935455322266,13.932487487792969,82.08781433105469,3.979708671569824,1.4739044904708862,4381.7158203125,0.3097274005413055,28.776256561279297,65.58344268798828,5.640347957611084,0.0,0.0,1.3799999952316284,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:24:59.229541,24.40000057220459,85.79999923706055,0.7708,-5.534867879126073,-5.534867879126073,-10.298935758252146
13094,13094,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.0,919.0,24.100000381469727,86.80000305175781,896.0,155.58033752441406,6379.7392578125,35.14288330078125,13.68840503692627,82.37541961669922,3.936208724975586,151.12246704101562,6058.4970703125,33.98533630371094,13.896455764770508,82.12387084960938,3.9797043800354,1.4958077669143677,4415.5048828125,0.3149645030498504,28.68140411376953,65.68988800048828,5.628720283508301,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:26:00.294108,24.40000057220459,85.9000015258789,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13095,13095,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.0,915.0,24.100000381469727,86.9000015258789,895.0,155.6824188232422,6379.7392578125,35.19399642944336,13.69702434539795,82.36333465576172,3.939690113067627,151.09593200683594,6058.14404296875,33.95399475097656,13.95654010772705,82.05138397216797,3.992100954055786,1.4885495901107788,4381.73486328125,0.3136699795722961,28.78872299194336,65.55724334716797,5.653963565826416,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:27:01.312984,24.40000057220459,85.95000076293945,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13096,13096,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.19999694824219,909.0,24.100000381469727,86.80000305175781,893.0,155.77117919921875,6376.27587890625,35.21369934082031,13.68413257598877,82.3653564453125,3.95053505897522,151.59933471679688,6062.16943359375,34.11253356933594,13.911690711975098,82.10466766357422,3.9836673736572266,1.4922574758529663,4380.1845703125,0.3140287101268768,28.72208404541016,65.6469497680664,5.6310200691223145,0.0,0.0,1.3700000047683716,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:28:02.394218,24.40000057220459,86.0,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13097,13097,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,85.19999694824219,904.0,24.100000381469727,86.9000015258789,891.0,155.9244384765625,6376.27587890625,35.283668518066406,13.689480781555176,82.36336517333984,3.947171211242676,151.5255889892578,6062.3232421875,34.10787582397461,13.92679214477539,82.07965087890625,3.988084316253662,1.4887871742248535,4379.20751953125,0.3137073218822479,28.8304500579834,65.52408599853516,5.645471096038818,0.0,0.0,1.3600000143051147,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:29:03.583559,24.40000057220459,86.04999923706055,0.7708,-5.6050155154538155,-5.6050155154538155,-10.439231030907631
13098,13098,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.73321533203125,100.0,24.700000762939453,85.30000305175781,904.0,24.100000381469727,86.80000305175781,889.0,155.47669982910156,6377.56591796875,35.120567321777344,13.684453010559082,82.37068939208984,3.9448633193969727,150.9772186279297,6058.63525390625,33.963111877441406,13.93358039855957,82.08109283447266,3.985339164733887,1.4886348247528076,4374.61962890625,0.313623309135437,28.805158615112305,65.56634521484375,5.628585815429688,0.0,0.0,1.3799999952316284,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:30:04.688124,24.40000057220459,86.05000305175781,0.7708,-5.4667820485425,-5.4667820485425,-10.162764097084999
13099,13099,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,85.4000015258789,909.0,24.200000762939453,87.0,890.0,155.690673828125,6377.56591796875,35.15545654296875,13.688737869262695,82.37358856201172,3.937678098678589,151.08570861816406,6063.048828125,34.000213623046875,13.941003799438477,82.07119750976562,3.987855672836304,1.4898321628570557,4379.3076171875,0.31429323554039,28.71643447875977,65.63819122314453,5.64542293548584,0.0,0.0,1.409999966621399,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:31:05.781504,24.5,86.20000076293945,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
13100,13100,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,85.4000015258789,912.0,24.200000762939453,86.80000305175781,891.0,155.98487854003906,6378.39697265625,35.1905403137207,13.667886734008787,82.3949966430664,3.9371120929718018,150.5057373046875,6066.326171875,33.79256820678711,13.916208267211914,82.09312438964844,3.990654706954956,1.4943866729736328,4381.9541015625,0.3138521015644073,28.71898460388184,65.64766693115234,5.633447647094727,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 05:32:06.821583,24.5,86.10000228881836,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
13101,13101,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.799999237060547,84.19999694824219,916.0,24.200000762939453,84.0,893.0,155.8532257080078,6378.39697265625,35.23939895629883,13.686606407165527,82.3715591430664,3.941879987716675,151.2726593017578,6062.1396484375,33.97216033935547,13.923067092895508,82.08926391601562,3.9877138137817374,1.4922529458999634,4371.04248046875,0.3143353164196014,28.71652603149414,65.66073608398438,5.622759342193604,0.0,0.0,1.3600000143051147,6.289999961853027,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 05:33:08.583314,24.5,84.0999984741211,0.7708,-5.676319857444763,-5.676319857444763,-10.581839714889526
13102,13102,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.700000762939453,83.0,917.0,24.0,82.30000305175781,895.0,155.55322265625,6378.39697265625,35.12031173706055,13.687087059020996,82.37602996826172,3.936943531036377,150.65000915527344,6066.373046875,33.847286224365234,13.950909614562988,82.06686401367188,3.982240438461304,1.500740647315979,4416.68798828125,0.3171572089195251,28.678695678710938,65.69178771972656,5.62951135635376,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 05:34:09.685794,24.350000381469727,82.6500015258789,0.7708,-5.569363004450798,-5.569363004450798,-10.367926008901595
13103,13103,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.5,81.69999694824219,917.0,23.799999237060547,80.80000305175781,897.0,155.99940490722656,6378.39697265625,35.25319290161133,13.680785179138184,82.38407897949219,3.935138463973999,151.41290283203125,6064.11669921875,33.95001983642578,13.900815963745115,82.11576843261719,3.988835096359253,1.4985285997390747,4383.37060546875,0.316122829914093,28.66878128051757,65.71896362304688,5.612281322479248,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 05:35:10.796554,24.149999618530273,81.25,0.7708,-5.426752960438729,-5.426752960438729,-10.082705920877459
13104,13104,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.39999961853028,80.80000305175781,917.0,23.700000762939453,81.80000305175781,897.0,155.84942626953125,6381.65380859375,35.21638107299805,13.663954734802246,82.40150451660156,3.934581279754639,153.91839599609375,6065.12890625,34.6036262512207,13.945340156555176,82.06510925292969,3.989565849304199,1.4969706535339355,4415.83203125,0.3158212304115295,28.62343406677246,65.74822235107422,5.6283063888549805,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:36:11.927585,24.050000190734867,81.30000305175781,0.7708,-5.355448618447784,-5.355448618447784,-9.940097236895568
13105,13105,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.39999961853028,81.4000015258789,914.0,23.600000381469727,83.69999694824219,896.0,155.5572967529297,6381.65380859375,35.09186553955078,13.694137573242188,82.37066650390625,3.935253143310547,150.7556915283203,6062.21484375,33.8843879699707,13.924785614013672,82.08818054199219,3.9870455265045166,1.4716309309005735,4415.50439453125,0.308646023273468,28.895309448242188,65.43144989013672,5.673233985900879,0.0,0.0,1.3799999952316284,6.289999961853027,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 05:37:12.953413,24.000000000000004,82.54999923706055,0.7708,-5.319796107444765,-5.319796107444765,-9.868792214889531
13106,13106,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.539352416992188,100.0,24.39999961853028,82.0,910.0,23.600000381469727,84.5,895.0,155.69140625,6381.00341796875,35.17198181152344,13.67595100402832,82.3731460571289,3.950915336608887,151.0512237548828,6065.80224609375,33.925235748291016,13.924334526062012,82.08937072753906,3.986318826675415,1.490020751953125,4417.1533203125,0.3141204714775085,28.702241897583008,65.64915466308594,5.648663520812988,0.0,0.0,1.3799999952316284,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:38:14.024623,24.000000000000004,83.25,0.7708,-5.319796107444765,-5.319796107444765,-9.868792214889531
13107,13107,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,82.5,904.0,23.600000381469727,85.0,891.0,155.72586059570312,6373.515625,35.181304931640625,13.67800235748291,82.3764419555664,3.945600986480713,150.9598846435547,6064.2666015625,33.92865753173828,13.91006851196289,82.11038208007812,3.979563474655152,1.4878032207489014,4384.39404296875,0.3127667605876922,28.805965423583984,65.52175903320312,5.6723737716674805,0.0,0.0,1.350000023841858,6.289999961853027,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 05:39:15.161726,24.000000000000004,83.75,0.7708,-5.249648471117022,-5.249648471117022,-9.728496942234045
13108,13108,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.63772964477539,100.0,24.39999961853028,82.80000305175781,905.0,23.700000762939453,85.4000015258789,888.0,155.7863006591797,6373.515625,35.153072357177734,13.689234733581545,82.37875366210938,3.93203067779541,150.1960906982422,6057.03857421875,33.75833511352539,13.919857025146484,82.09878540039062,3.9813809394836426,1.4912188053131104,4380.337890625,0.3141863644123077,28.753154754638672,65.60369873046875,5.643203258514404,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:40:16.386974,24.050000190734867,84.10000228881836,0.7708,-5.28530098212004,-5.28530098212004,-9.799801964240078
13109,13109,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.5,83.4000015258789,910.0,23.799999237060547,85.80000305175781,888.0,155.76223754882812,6376.09814453125,35.20133590698242,13.687336921691896,82.36843872070312,3.944291353225708,150.04812622070312,6056.9912109375,33.665191650390625,13.931355476379396,82.0848617553711,3.983789443969727,1.4942110776901243,4380.740234375,0.3149231672286987,28.738094329833984,65.61931610107422,5.642653942108154,0.0,0.0,1.409999966621399,6.289999961853027,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 05:41:17.492292,24.149999618530273,84.60000228881836,0.7708,-5.216304611334801,-5.216304611334801,-9.6618092226696
13110,13110,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.5,83.69999694824219,917.0,23.799999237060547,85.9000015258789,888.0,155.71665954589844,6376.09814453125,35.19882583618164,13.715428352355955,82.3548583984375,3.9297337532043457,151.81570434570312,6063.04931640625,34.05624771118164,13.88734531402588,82.12521362304688,3.9874656200408936,1.4946810007095337,4418.1669921875,0.3154772818088531,28.535812377929688,65.82847595214844,5.635721683502197,0.0,0.0,1.409999966621399,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:42:18.540054,24.149999618530273,84.79999923706055,0.7708,-5.216304611334801,-5.216304611334801,-9.6618092226696
13111,13111,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.600000381469727,83.69999694824219,924.0,23.89999961853028,85.9000015258789,891.0,155.90277099609375,6378.79638671875,35.234378814697266,13.676965713500977,82.38592529296875,3.937122821807861,150.84388732910156,6065.40869140625,33.879268646240234,13.909738540649414,82.11876678466797,3.9863576889038086,1.4906370639801023,4418.04541015625,0.3142672181129455,28.72112274169922,65.62989044189453,5.649030208587647,0.0,0.0,1.399999976158142,6.289999961853027,24.299999237060547,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 05:43:20.451062,24.250000000000004,84.79999923706055,0.7708,-5.287609633340837,-5.287609633340837,-9.804419266681673
13112,13112,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.600000381469727,83.9000015258789,926.0,23.89999961853028,86.0999984741211,894.0,155.91627502441406,6378.79638671875,35.25920104980469,13.699540138244627,82.35800170898438,3.942453384399414,150.9323272705078,6057.78759765625,33.88485336303711,13.934977531433104,82.08141326904297,3.983659505844116,1.4963454008102417,4382.22900390625,0.3155753016471863,28.62538719177246,65.72343444824219,5.651226043701172,0.0,0.0,1.409999966621399,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:44:21.803376,24.250000000000004,85.0,0.7708,-5.287609633340837,-5.287609633340837,-9.804419266681673
13113,13113,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.834491729736328,100.0,24.600000381469727,84.0999984741211,927.0,23.89999961853028,86.30000305175781,896.0,155.87098693847656,6381.91357421875,35.186004638671875,13.66924285888672,82.38581848144531,3.944941282272339,154.2196807861328,6061.0751953125,34.7067985534668,13.908166885375977,82.10286712646484,3.988982915878296,1.492178201675415,4416.078125,0.3143205046653747,28.71381950378418,65.64678955078125,5.639410972595215,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:45:22.847074,24.250000000000004,85.20000076293945,0.7708,-5.287609633340837,-5.287609633340837,-9.804419266681673
