,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
13114,13114,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.600000381469727,84.19999694824219,927.0,23.89999961853028,86.4000015258789,897.0,156.03211975097656,6381.91357421875,35.26358795166016,13.702646255493164,82.35671997070312,3.940674066543579,151.45840454101562,6062.6044921875,34.056922912597656,13.92101001739502,82.10171508789062,3.977362632751465,1.4836740493774414,4416.830078125,0.3120732009410858,28.886075973510746,65.41997528076172,5.694004058837891,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:46:23.886258,24.250000000000004,85.29999923706055,0.7708,-5.217459276952746,-5.217459276952746,-9.664118553905492
13115,13115,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.600000381469727,84.30000305175781,926.0,23.89999961853028,86.4000015258789,897.0,156.0540313720703,6374.474609375,35.2445068359375,13.691308975219728,82.3705062866211,3.938220500946045,150.7696533203125,6060.5458984375,33.925506591796875,13.913166046142578,82.1019058227539,3.984945297241211,1.4900966882705688,4384.0439453125,0.3138084411621094,28.75025749206543,65.5857925415039,5.663996696472168,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:47:25.040772,24.250000000000004,85.35000228881836,0.7708,-5.217459276952746,-5.217459276952746,-9.664118553905492
13116,13116,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.600000381469727,84.5,923.0,23.89999961853028,86.5,897.0,155.62570190429688,6374.474609375,35.15748596191406,13.70644474029541,82.34777069091797,3.945857524871826,151.57005310058594,6058.220703125,34.12168502807617,13.92796802520752,82.09365844726562,3.9784107208251953,1.492923378944397,4415.29296875,0.3151958882808685,28.747264862060547,65.6165771484375,5.6362080574035645,0.0,0.2000000029802322,1.409999966621399,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:48:26.145298,24.250000000000004,85.5,0.7708,-5.217459276952746,-5.217459276952746,-9.664118553905492
13117,13117,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,16.932872772216797,100.0,24.600000381469727,84.5999984741211,916.0,23.89999961853028,86.5999984741211,895.0,156.32078552246094,6374.642578125,35.3578987121582,13.67508316040039,82.38117218017578,3.943782567977905,151.01629638671875,6060.0498046875,33.932376861572266,13.890028953552246,82.13056182861328,3.9794280529022217,1.4994877576828003,4380.65283203125,0.3165079951286316,28.645925521850582,65.72240447998047,5.631706714630127,0.0,0.0,1.3899999856948853,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:49:27.197472,24.250000000000004,85.5999984741211,0.7708,-5.217459276952746,-5.217459276952746,-9.664118553905492
13118,13118,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.600000381469727,84.9000015258789,910.0,24.0,86.5999984741211,892.0,155.6387939453125,6374.642578125,35.157012939453125,13.703482627868652,82.34918212890625,3.9473743438720703,151.40513610839844,6060.1845703125,34.07879638671875,13.91915798187256,82.09339141845703,3.9875025749206543,1.489192008972168,4382.92822265625,0.3138173818588257,28.72763061523437,65.62876892089844,5.643618583679199,0.0,0.0,1.3700000047683716,6.289999961853027,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:50:28.233860,24.300000190734863,85.75,0.7708,-5.182964151628018,-5.182964151628018,-9.595128303256036
13119,13119,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.700000762939453,84.9000015258789,905.0,24.0,86.80000305175781,890.0,155.88870239257812,6382.4306640625,35.236568450927734,13.707592010498049,82.35342407226562,3.939051866531372,150.59361267089844,6057.111328125,33.852333068847656,13.925094604492188,82.09262084960938,3.982300996780396,1.4929484128952026,4384.02099609375,0.3150346875190735,28.80594253540039,65.54240417480469,5.6516618728637695,0.0,0.8999999761581421,1.409999966621399,6.269999980926514,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:51:29.339402,24.350000381469727,85.85000228881836,0.7708,-5.218616662631035,-5.218616662631035,-9.66643332526207
13120,13120,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,84.9000015258789,905.0,24.100000381469727,86.80000305175781,889.0,155.55859375,6382.4306640625,35.13645935058594,13.695887565612791,82.36067962646484,3.943457841873169,151.53424072265625,6066.26220703125,34.08842468261719,13.927600860595703,82.08885192871094,3.983515977859497,1.4849584102630615,4383.4404296875,0.3129896223545074,28.79985618591309,65.5277328491211,5.672441482543945,0.0,0.0,1.340000033378601,6.260000228881836,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:52:30.441414,24.40000057220459,85.85000228881836,0.7708,-5.184121537306308,-5.184121537306308,-9.597443074612617
13121,13121,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.700000762939453,84.80000305175781,910.0,24.100000381469727,86.5999984741211,889.0,155.80198669433594,6378.251953125,35.19487380981445,13.676526069641112,82.38123321533203,3.9422719478607178,150.74034118652344,6060.29443359375,33.8814811706543,13.91789722442627,82.10003662109375,3.982073783874512,1.4843928813934326,4380.04248046875,0.3122224509716034,28.758724212646484,65.59139251708984,5.649914264678955,0.0,0.0,1.3899999856948853,6.210000038146973,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:53:32.231677,24.40000057220459,85.70000076293945,0.7708,-5.254269173634052,-5.254269173634052,-9.737738347268103
13122,13122,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.03125,100.0,24.700000762939453,84.9000015258789,918.0,24.100000381469727,86.69999694824219,891.0,155.76678466796875,6378.251953125,35.21947479248047,13.65921115875244,82.40156555175781,3.939254760742188,151.4701385498047,6063.6796875,34.077545166015625,13.914453506469728,82.09899139404297,3.986509323120117,1.4855520725250244,4416.861328125,0.3121432065963745,29.00172233581543,65.3092041015625,5.689170837402344,0.0,0.0,1.3799999952316284,6.210000038146973,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:54:33.370357,24.40000057220459,85.79999923706055,0.7708,-5.254269173634052,-5.254269173634052,-9.737738347268103
13123,13123,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,85.0,922.0,24.100000381469727,86.80000305175781,893.0,155.57730102539062,6380.859375,35.1361198425293,13.693063735961914,82.35208129882812,3.954869270324707,151.6925048828125,6064.52294921875,34.043121337890625,13.873918533325195,82.1443099975586,3.981825351715088,1.492557406425476,4383.7373046875,0.3147399425506592,28.743227005004883,65.62616729736328,5.630629539489746,0.0,0.0,1.399999976158142,6.199999809265137,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:55:34.430862,24.40000057220459,85.9000015258789,0.7708,-5.184121537306308,-5.184121537306308,-9.597443074612617
13124,13124,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.129627227783203,100.0,24.700000762939453,85.0,924.0,24.100000381469727,86.80000305175781,895.0,155.59812927246094,6380.859375,35.13095474243164,13.697487831115724,82.36266326904297,3.939897060394287,151.26295471191406,6062.3837890625,33.96742630004883,13.925161361694336,82.08536529541016,3.989419221878052,1.4930332899093628,4380.41259765625,0.3146950602531433,28.72884178161621,65.6193618774414,5.651761531829834,0.0,0.0,1.3700000047683716,6.199999809265137,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:56:35.661712,24.40000057220459,85.9000015258789,0.7708,-5.184121537306308,-5.184121537306308,-9.597443074612617
13125,13125,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.135417938232422,100.0,24.700000762939453,85.0999984741211,924.0,24.200000762939453,86.80000305175781,897.0,155.61399841308594,6377.0908203125,35.12906265258789,13.70174503326416,82.3541488647461,3.944123506546021,151.2881317138672,6063.58251953125,34.039493560791016,13.901453018188477,82.12833404541016,3.970173597335816,1.4956307411193848,4382.53271484375,0.3152855634689331,28.69166755676269,65.67036437988281,5.638017177581787,0.0,0.0,1.409999966621399,6.199999809265137,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:57:36.947644,24.450000762939453,85.95000076293945,0.7708,-5.215644996700288,-5.215644996700288,-9.660489993400574
13126,13126,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.23090362548828,100.0,24.700000762939453,85.19999694824219,924.0,24.100000381469727,86.80000305175781,899.0,155.70960998535156,6377.0908203125,35.233760833740234,13.69212245941162,82.35401153564453,3.953925609588623,150.63067626953125,6055.708984375,33.8194580078125,13.918785095214844,82.10353088378906,3.977705955505371,1.4989265203475952,4382.943359375,0.3164333403110504,28.64986038208008,65.72382354736328,5.626325130462647,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:58:37.974326,24.40000057220459,86.0,0.7708,-5.111906655113697,-5.111906655113697,-9.453013310227394
13127,13127,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.233795166015625,100.0,24.700000762939453,85.19999694824219,923.0,24.200000762939453,86.80000305175781,899.0,155.9131622314453,6373.49951171875,35.22415542602539,13.65676212310791,82.3972396850586,3.9459946155548096,150.85829162597656,6066.2275390625,33.8987922668457,13.905616760253906,82.10529327392578,3.989094734191896,1.4914261102676392,4383.53125,0.3140950500965118,28.63467597961425,65.73989868164062,5.625518798828125,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 05:59:39.083544,24.450000762939453,86.0,0.7708,-5.145497360372544,-5.145497360372544,-9.520194720745089
13128,13128,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.242477416992188,100.0,24.799999237060547,85.5,920.0,24.200000762939453,86.9000015258789,899.0,155.59092712402344,6373.49951171875,35.15494155883789,13.71977710723877,82.34239196777344,3.9377946853637695,151.535888671875,6051.85888671875,34.00434494018555,13.925819396972656,82.095947265625,3.9782347679138175,1.4937231540679932,4377.23681640625,0.3147265315055847,28.70246124267578,65.67599487304688,5.621626853942871,0.0,0.0,1.3700000047683716,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:00:40.315447,24.5,86.20000076293945,0.7708,-5.174958334007264,-5.174958334007264,-9.579116668014528
13129,13129,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.233795166015625,100.0,24.799999237060547,85.4000015258789,915.0,24.200000762939453,87.0999984741211,898.0,155.68435668945312,6375.68408203125,35.18568801879883,13.667208671569824,82.3902359008789,3.942616224288941,151.24856567382812,6063.45458984375,33.975399017333984,13.96768569946289,82.0489273071289,3.9834117889404297,1.4973375797271729,4378.4130859375,0.3163365721702575,28.721588134765625,65.63825225830078,5.640199184417725,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:01:41.449061,24.5,86.25,0.7708,-5.181149191360474,-5.181149191360474,-9.591498382720946
13130,13130,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.236690521240234,100.0,24.799999237060547,84.9000015258789,908.0,24.299999237060547,85.19999694824219,896.0,155.30841064453125,6375.68408203125,35.051753997802734,13.679533004760742,82.38426208496094,3.936232089996338,151.61181640625,6071.12353515625,34.07768249511719,13.857666015625,82.15785217285156,3.984522581100464,1.5031577348709106,4384.22509765625,0.3173784613609314,28.64265823364257,65.7292251586914,5.628201484680176,0.0,0.0,1.399999976158142,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:02:42.502712,24.549999237060547,85.04999923706055,0.7708,-5.214736496543884,-5.214736496543884,-9.658672993087766
13131,13131,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.799999237060547,83.5,902.0,24.100000381469727,83.0999984741211,893.0,155.7188262939453,6375.68408203125,35.18147659301758,13.651254653930664,82.41456604003906,3.93418288230896,150.75692749023438,6066.18505859375,33.864959716796875,13.92572784423828,82.08309936523438,3.991209506988525,1.4989529848098757,4417.45849609375,0.3164848685264587,28.65597152709961,65.7170181274414,5.627063274383545,0.0,0.0,1.4199999570846558,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:03:44.602786,24.449999809265137,83.29999923706055,0.7708,-5.007260493385792,-5.007260493385792,-9.243720986771585
13132,13132,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.700000762939453,82.19999694824219,900.0,24.0,81.5,891.0,155.27395629882812,6375.68408203125,35.02706527709961,13.702383041381836,82.3587417602539,3.9388952255249023,150.9906463623047,6065.49560546875,33.947879791259766,13.905471801757812,82.10847473144531,3.986046552658081,1.5006356239318848,4381.380859375,0.3169746994972229,28.703187942504883,65.66962432861328,5.627171516418457,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:04:45.668906,24.350000381469727,81.8499984741211,0.7708,-5.006103787722587,-5.006103787722587,-9.241407575445173
13133,13133,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.32928466796875,100.0,24.5,80.0999984741211,902.0,23.799999237060547,79.69999694824219,890.0,155.8274688720703,6379.83251953125,35.17079162597656,13.670292854309082,82.39124298095703,3.938423395156861,150.87010192871094,6061.77978515625,33.90270233154297,13.92328643798828,82.09163665771484,3.985130071640015,1.4950727224349976,4381.25732421875,0.3143126964569092,28.59526252746582,65.76458740234375,5.640195846557617,0.0,0.0,1.4199999570846558,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:05:46.804041,24.149999618530273,79.89999771118164,0.7708,-4.863493743710518,-4.863493743710518,-8.956187487421037
13134,13134,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.299999237060547,80.9000015258789,907.0,23.600000381469727,82.69999694824219,892.0,155.69749450683594,6379.83251953125,35.19339370727539,13.707704544067385,82.3529281616211,3.939338445663452,151.24705505371094,6065.35107421875,34.06917953491211,13.908196449279783,82.10774230957031,3.9840610027313232,1.4883828163146973,4416.0517578125,0.3128662407398224,28.71253776550293,65.65611267089844,5.631400108337402,0.0,0.0,1.3899999856948853,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:06:47.938851,23.949999809265137,81.79999923706055,0.7708,-4.580586386997699,-4.580586386997699,-8.390372773995399
13135,13135,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.427661895751953,100.0,24.39999961853028,81.80000305175781,917.0,23.600000381469727,84.30000305175781,893.0,155.7461700439453,6378.65673828125,35.22584915161133,13.695923805236816,82.3644027709961,3.939708709716797,150.35287475585938,6054.16552734375,33.78253936767578,13.855720520019531,82.16956329345703,3.974787712097168,1.497223138809204,4381.0654296875,0.3171354532241821,28.693134307861328,65.6696548461914,5.63722038269043,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:07:48.934733,24.000000000000004,83.05000305175781,0.7708,-4.6863892543888115,-4.6863892543888115,-8.601978508777623
13136,13136,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.50289535522461,100.0,24.39999961853028,82.4000015258789,923.0,23.600000381469727,85.0999984741211,896.0,155.71473693847656,6378.65673828125,35.19385528564453,13.695637702941896,82.36810302734375,3.9363064765930176,151.10560607910156,6059.81982421875,33.93886184692383,13.895463943481444,82.12229919433594,3.982285976409912,1.495525598526001,4380.20947265625,0.3148272633552551,28.60405158996582,65.78681182861328,5.609174728393555,0.0,0.0,1.3700000047683716,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:08:49.979291,24.000000000000004,83.75,0.7708,-4.632744224195483,-4.632744224195483,-8.494688448390967
13137,13137,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.39999961853028,82.9000015258789,925.0,23.700000762939453,85.5999984741211,900.0,155.50453186035156,6376.69677734375,35.13818359375,13.662156105041504,82.40166473388672,3.9361939430236816,151.0147247314453,6062.24853515625,33.994258880615234,13.912249565124512,82.11394500732422,3.973800420761109,1.4941312074661257,4378.64208984375,0.3151144981384277,28.64274978637696,65.7552719116211,5.602071285247803,0.0,0.0,1.3799999952316284,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:09:51.004878,24.050000190734867,84.25,0.7708,-4.6518914090037375,-4.6518914090037375,-8.532982818007476
13138,13138,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.5,83.5,927.0,23.700000762939453,86.0,902.0,155.49880981445312,6376.69677734375,35.10581970214844,13.709466934204102,82.3460922241211,3.944482564926148,151.36073303222656,6063.74560546875,34.07607650756836,13.915417671203612,82.10981750488281,3.9747958183288574,1.4977238178253174,4420.2119140625,0.3163240253925323,28.69696807861328,65.64866638183594,5.654447555541992,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:10:52.162691,24.100000381469727,84.75,0.7708,-4.687543920006752,-4.687543920006752,-8.604287840013505
13139,13139,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.526042938232422,100.0,24.600000381469727,83.80000305175781,927.0,23.799999237060547,86.19999694824219,902.0,155.74510192871094,6374.88232421875,35.14925003051758,13.696151733398438,82.367919921875,3.935966014862061,150.81906127929688,6065.13427734375,33.837867736816406,13.909584999084473,82.10635375976562,3.984058380126953,1.4886436462402344,4416.65283203125,0.3136175572872162,28.848438262939453,65.49562072753906,5.655977725982666,0.0,0.0,1.3600000143051147,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:11:53.275578,24.199999809265137,85.0,0.7708,-4.7588482619976995,-4.7588482619976995,-8.7468965239954
13140,13140,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.635997772216797,100.0,24.600000381469727,83.80000305175781,927.0,23.89999961853028,86.19999694824219,902.0,155.55413818359375,6374.88232421875,35.129356384277344,13.677876472473145,82.38432312011719,3.9378502368927,151.14764404296875,6066.13623046875,33.94200897216797,13.93816375732422,82.0794677734375,3.982383966445923,1.490452527999878,4416.50048828125,0.3138806521892547,28.76420783996582,65.57485961914062,5.660960674285889,0.0,0.0,1.3600000143051147,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:12:54.287227,24.250000000000004,85.0,0.7708,-4.716097753515246,-4.716097753515246,-8.661395507030493
13141,13141,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.700000762939453,84.0999984741211,926.0,23.89999961853028,86.4000015258789,901.0,155.62698364257812,6378.775390625,35.17735290527344,13.668193817138672,82.39387512207031,3.937955141067505,151.27903747558594,6067.86865234375,33.996952056884766,13.934361457824709,82.07992553710938,3.985718727111816,1.4889861345291138,4380.9833984375,0.314215213060379,28.71977806091309,65.61540985107422,5.664825439453125,0.0,0.0,1.3700000047683716,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:13:56.048525,24.300000190734867,85.25,0.7708,-4.760005647675993,-4.760005647675993,-8.749211295351987
13142,13142,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.624420166015625,100.0,24.600000381469727,84.30000305175781,923.0,23.89999961853028,86.5999984741211,900.0,155.9833526611328,6378.775390625,35.2634391784668,13.72840690612793,82.33230590820312,3.939298391342163,151.5955047607422,6064.40185546875,34.12700653076172,13.91037940979004,82.11396026611328,3.97568154335022,1.4877060651779177,4416.24072265625,0.3139419257640838,28.75637626647949,65.60648345947266,5.637106418609619,0.0,0.2000000029802322,1.3799999952316284,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:14:57.215215,24.250000000000004,85.45000076293945,0.7708,-4.724353136672977,-4.724353136672977,-8.677906273345954
13143,13143,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,84.5,917.0,24.0,86.69999694824219,900.0,155.85385131835938,6377.40771484375,35.2216796875,13.68709659576416,82.37345123291016,3.93950867652893,150.65525817871094,6059.2255859375,33.89967727661133,13.93317985534668,82.08222961425781,3.9846034049987793,1.4949491024017334,4383.025390625,0.3152927160263061,28.699691772460938,65.65499877929688,5.645402908325195,0.0,0.0,1.3600000143051147,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:15:58.213974,24.300000190734863,85.5999984741211,0.7708,-4.689855291287899,-4.689855291287899,-8.608910582575799
13144,13144,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.722801208496094,100.0,24.600000381469727,84.69999694824219,912.0,24.0,86.9000015258789,897.0,155.53074645996094,6377.40771484375,35.116397857666016,13.648844718933104,82.41413116455078,3.9370675086975098,150.74411010742188,6060.57763671875,33.87104415893555,13.95089626312256,82.06310272216797,3.9860243797302246,1.493709921836853,4415.07666015625,0.3146315813064575,28.6363525390625,65.74417877197266,5.6195149421691895,0.0,0.0,1.399999976158142,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:16:59.330655,24.300000190734863,85.79999923706055,0.7708,-4.689855291287899,-4.689855291287899,-8.608910582575799
13145,13145,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,84.9000015258789,904.0,24.0,87.0,893.0,155.67318725585938,6380.08154296875,35.16471481323242,13.707108497619627,82.34505462646484,3.947811126708984,151.13919067382812,6058.23583984375,33.99757385253906,13.93405818939209,82.07918548583984,3.986762285232544,1.4824248552322388,4421.23291015625,0.3117605149745941,28.781234741210938,65.53427124023438,5.684475898742676,0.0,0.0,1.3700000047683716,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:18:00.398183,24.350000381469727,85.95000076293945,0.7708,-4.655357445902824,-4.655357445902824,-8.53991489180565
13146,13146,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.821182250976562,100.0,24.700000762939453,85.0,902.0,24.0,87.0999984741211,890.0,155.68785095214844,6380.08154296875,35.15505599975586,13.710461616516112,82.3476333618164,3.94191312789917,150.49655151367188,6060.38330078125,33.73444747924805,13.921680450439451,82.0881576538086,3.990221500396729,1.4923123121261597,4418.15966796875,0.3149187862873077,28.661619186401367,65.71477508544922,5.623602867126465,0.0,0.0,1.3899999856948853,6.190000057220459,24.299999237060547,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:19:01.559076,24.350000381469727,86.04999923706055,0.7708,-4.655357445902824,-4.655357445902824,-8.53991489180565
13147,13147,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.824073791503906,100.0,24.700000762939453,85.0999984741211,905.0,24.100000381469727,87.0999984741211,889.0,155.98391723632812,6375.26806640625,35.25025177001953,13.692523002624512,82.3661117553711,3.941368818283081,151.02554321289062,6062.0224609375,34.00434494018555,13.993873596191406,82.01783752441406,3.988304853439331,1.5001016855239868,4416.8388671875,0.3170974254608154,28.61181831359864,65.7776870727539,5.610509395599365,0.0,0.0,1.409999966621399,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:20:02.693600,24.40000057220459,86.0999984741211,0.7708,-4.688948151161671,-4.688948151161671,-8.607096302323342
13148,13148,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.931133270263672,100.0,24.799999237060547,85.4000015258789,913.0,24.100000381469727,87.30000305175781,889.0,155.56582641601562,6375.26806640625,35.118003845214844,13.674383163452148,82.38473510742188,3.940892457962036,151.0181884765625,6062.19580078125,33.975189208984375,13.917184829711914,82.10103607177734,3.981814622879028,1.4947574138641355,4418.857421875,0.3152148723602295,28.578393936157227,65.7887191772461,5.632967948913574,0.0,0.0,1.3799999952316284,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:21:03.794177,24.449999809265137,86.35000228881836,0.7708,-4.648261488468647,-4.648261488468647,-8.525722976937294
13149,13149,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.922454833984375,100.0,24.799999237060547,85.4000015258789,920.0,24.100000381469727,87.30000305175781,891.0,155.04014587402344,6377.103515625,35.05819320678711,13.667872428894045,82.3992919921875,3.9328668117523193,151.00392150878906,6070.1806640625,33.96833038330078,13.925188064575195,82.09265899658203,3.9822123050689697,1.4904617071151731,4383.67919921875,0.3137989938259125,28.67553329467773,65.68241119384766,5.642064571380615,0.0,0.0,1.3700000047683716,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:22:04.961025,24.449999809265137,86.35000228881836,0.7708,-4.654449625761509,-4.654449625761509,-8.538099251523018
13150,13150,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,17.919559478759766,100.0,24.799999237060547,85.4000015258789,923.0,24.200000762939453,87.19999694824219,894.0,155.82362365722656,6377.103515625,35.23945999145508,13.673216819763184,82.39071655273438,3.9360835552215576,150.93594360351562,6066.1552734375,33.91970443725586,13.905582427978516,82.10893249511719,3.9855241775512695,1.49591863155365,4415.3310546875,0.3145812153816223,28.85547637939453,65.48577117919922,5.658766746520996,0.0,0.0,1.3899999856948853,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:23:06.024941,24.5,86.29999923706055,0.7708,-4.692166662569046,-4.692166662569046,-8.613533325138093
13151,13151,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.096065521240234,100.0,24.799999237060547,85.5,925.0,24.200000762939453,87.0,897.0,155.611083984375,6377.341796875,35.14126205444336,13.681527137756348,82.38031005859375,3.938186883926392,151.4069366455078,6062.81884765625,34.00410842895508,13.91708278656006,82.09043884277344,3.992515563964844,1.4938300848007202,4420.287109375,0.3155845701694488,28.60300636291504,65.74948120117188,5.647517681121826,0.0,0.0,1.3899999856948853,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:24:08.034430,24.5,86.25,0.7708,-4.566309470243454,-4.566309470243454,-8.36181894048691
13152,13152,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.03240966796875,100.0,24.799999237060547,84.5999984741211,925.0,24.200000762939453,84.19999694824219,898.0,155.6796417236328,6377.341796875,35.204288482666016,13.68714714050293,82.37384033203125,3.939064025878906,150.8848419189453,6067.10888671875,33.960453033447266,13.96725845336914,82.0478744506836,3.984900951385498,1.487972378730774,4420.07275390625,0.313250184059143,28.68790626525879,65.66851043701172,5.643613815307617,0.0,0.0,1.3799999952316284,6.190000057220459,24.299999237060547,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:25:09.125714,24.5,84.39999771118164,0.7708,-4.611699117279053,-4.611699117279053,-8.452598234558106
13153,13153,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.02083206176757,100.0,24.700000762939453,83.0,925.0,24.0,82.30000305175781,900.0,155.44215393066406,6377.341796875,35.10209655761719,13.697256088256836,82.3599624633789,3.942774772644043,150.71800231933594,6059.5029296875,33.85475540161133,13.91076374053955,82.10810852050781,3.9811692237854,1.4896210432052612,4416.58056640625,0.3141496479511261,28.67119407653809,65.7020034790039,5.626778602600098,0.0,0.0,1.399999976158142,6.190000057220459,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:26:10.387080,24.350000381469727,82.6500015258789,0.7708,-4.512997647442822,-4.512997647442822,-8.255195294885645
13154,13154,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.119213104248047,100.0,24.600000381469727,80.5,923.0,23.799999237060547,79.4000015258789,900.0,155.5126190185547,6377.341796875,35.11790466308594,13.706948280334473,82.34666442871094,3.946399927139282,150.89915466308594,6059.58203125,33.90837478637695,13.909878730773926,82.10822296142578,3.9819185733795166,1.4962178468704224,4426.18212890625,0.3159500062465668,28.6556453704834,65.69921112060547,5.645231246948242,0.0,0.0,1.3799999952316284,6.190000057220459,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 06:27:11.500194,24.199999809265137,79.95000076293945,0.7708,-4.335889758045673,-4.335889758045673,-7.900979516091347
13155,13155,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.15682983398437,100.0,24.39999961853028,79.19999694824219,920.0,23.600000381469727,80.9000015258789,900.0,155.65208435058594,6376.4541015625,35.132930755615234,13.679658889770508,82.38223266601562,3.938142061233521,150.80325317382812,6057.54443359375,33.92507553100586,13.87852668762207,82.14156341552734,3.979933261871338,1.4935970306396484,4423.1376953125,0.3144766986370086,28.654756546020508,65.73474884033203,5.61049747467041,0.0,0.0,1.3899999856948853,6.190000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:28:12.663315,24.000000000000004,80.04999923706055,0.7708,-4.166457878952032,-4.166457878952032,-7.562115757904065
13156,13156,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.214698791503903,100.0,24.299999237060547,81.0,915.0,23.5,83.5999984741211,899.0,155.5084991455078,6376.4541015625,35.114349365234375,13.703824996948242,82.34783935546875,3.948395967483521,151.1903076171875,6059.38330078125,33.981143951416016,13.912680625915527,82.1175537109375,3.969750881195069,1.495525360107422,4418.97509765625,0.3155678808689117,28.57938575744629,65.78121185302734,5.639433860778809,0.0,0.0,1.409999966621399,6.239999771118164,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:29:13.896216,23.899999618530273,82.29999923706055,0.7708,-4.053889541459086,-4.053889541459086,-7.336979082918173
13157,13157,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.22048568725586,100.0,24.299999237060547,82.4000015258789,907.0,23.5,85.0999984741211,895.0,155.64247131347656,6369.06689453125,35.19529342651367,13.6893310546875,82.36370849609375,3.947002649307251,150.64942932128906,6061.607421875,33.883182525634766,13.970491409301758,82.0450210571289,3.984506130218506,1.4924296140670776,4383.01171875,0.314945787191391,28.664539337158203,65.71475982666016,5.620774269104004,0.0,0.0,1.399999976158142,6.239999771118164,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:30:15.119054,23.899999618530273,83.75,0.7708,-4.049763209910393,-4.049763209910393,-7.328726419820786
13158,13158,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.31597137451172,100.0,24.39999961853028,83.30000305175781,902.0,23.600000381469727,86.0999984741211,891.0,155.8533477783203,6369.06689453125,35.22808074951172,13.69225788116455,82.36970520019531,3.938058376312256,150.99803161621094,6057.849609375,33.87581253051758,13.921794891357422,82.09529876708984,3.98293137550354,1.4975568056106567,4419.84912109375,0.317047119140625,28.601503372192383,65.76321411132812,5.635290622711182,0.0,0.0,1.3700000047683716,6.260000228881836,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 06:31:16.309694,24.000000000000004,84.70000076293945,0.7708,-4.052982401332858,-4.052982401332858,-7.335164802665716
13159,13159,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.25520706176757,100.0,24.39999961853028,83.80000305175781,902.0,23.700000762939453,86.5,890.0,155.78421020507812,6374.4267578125,35.19583511352539,13.69024658203125,82.35928344726562,3.950512409210205,151.05714416503906,6065.8056640625,33.98991775512695,13.938735961914062,82.07743072509766,3.983865976333618,1.4959502220153809,4383.80126953125,0.3162405788898468,28.641021728515625,65.71737670898438,5.641653060913086,0.0,0.0,1.399999976158142,6.260000228881836,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:32:17.389707,24.050000190734867,85.1500015258789,0.7708,-4.131962753627308,-4.131962753627308,-7.493125507254616
13160,13160,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.21759033203125,100.0,24.5,84.0999984741211,907.0,23.700000762939453,86.69999694824219,890.0,155.7929229736328,6381.15966796875,35.243064880371094,13.659677505493164,82.396728515625,3.943565607070923,150.58489990234375,6066.443359375,33.80927658081055,13.893834114074709,82.1220932006836,3.984059810638428,1.4977163076400757,4420.505859375,0.3172955214977264,28.5219783782959,65.84233093261719,5.635724067687988,0.0,0.0,1.3799999952316284,6.260000228881836,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 06:33:18.552625,24.100000381469727,85.39999771118164,0.7708,-4.194437779726982,-4.194437779726982,-7.618075559453965
13161,13161,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.223377227783203,100.0,24.5,84.5,915.0,23.799999237060547,87.19999694824219,892.0,155.80169677734375,6381.15966796875,35.20314025878906,13.703767776489258,82.35964965820312,3.936589002609253,151.2135467529297,6070.2568359375,34.02730178833008,13.940539360046388,82.07363891601562,3.9858884811401367,1.464254379272461,4419.0810546875,0.3074195981025696,28.841955184936523,65.4925537109375,5.665515422821045,0.0,0.0,1.3700000047683716,6.269999980926514,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:34:20.539613,24.149999618530273,85.8499984741211,0.7708,-4.225963279166222,-4.225963279166222,-7.681126558332444
13162,13162,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.32465362548828,100.0,24.5,84.80000305175781,921.0,23.799999237060547,87.4000015258789,894.0,155.85427856445312,6381.15966796875,35.21469497680664,13.702930450439451,82.3577651977539,3.939321756362915,151.6968994140625,6062.5986328125,34.102874755859375,13.918036460876465,82.0954360961914,3.986544132232666,1.4963699579238892,4420.50634765625,0.3161424994468689,28.549745559692383,65.82701873779297,5.623273849487305,0.0,0.0,1.3799999952316284,6.269999980926514,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 06:35:21.791489,24.149999618530273,86.10000228881836,0.7708,-4.15374839697361,-4.15374839697361,-7.53669679394722
13163,13163,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.408565521240234,100.0,24.5,85.0999984741211,923.0,23.799999237060547,87.80000305175781,896.0,155.53419494628906,6378.984375,35.1400260925293,13.704508781433104,82.35283660888672,3.942709445953369,151.6182861328125,6061.974609375,34.122467041015625,13.94046115875244,82.07501220703125,3.984565258026123,1.491931438446045,4419.52099609375,0.3146699666976928,28.542558670043945,65.81072998046875,5.646751403808594,0.0,0.0,1.3899999856948853,6.269999980926514,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:36:22.946766,24.149999618530273,86.45000076293945,0.7708,-4.093915229487419,-4.093915229487419,-7.417030458974839
13164,13164,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.414352416992188,100.0,24.600000381469727,85.30000305175781,924.0,23.799999237060547,87.80000305175781,897.0,155.41737365722656,6377.8291015625,35.05060195922852,13.692214965820312,82.36530303955078,3.942482471466065,151.64825439453125,6063.25439453125,34.119747161865234,13.941726684570312,82.0780258178711,3.9802651405334473,1.4970386028289795,4423.68115234375,0.3160856068134308,28.59729766845703,65.7739486694336,5.628765106201172,0.0,0.0,1.399999976158142,6.269999980926514,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 06:37:24.134730,24.199999809265137,86.55000305175781,0.7708,-4.125441408941746,-4.125441408941746,-7.480082817883492
13165,13165,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.4375,100.0,24.600000381469727,85.5,924.0,23.89999961853028,88.0,899.0,155.8682861328125,6377.8291015625,35.23308563232422,13.695178031921388,82.36089324951172,3.9439499378204346,150.7233428955078,6063.798828125,33.94770812988281,13.905159950256348,82.11705780029297,3.985990524291992,1.4938945770263672,4420.259765625,0.3148619830608368,28.62335205078125,65.72409057617188,5.652576446533203,0.0,0.0,1.3700000047683716,6.269999980926514,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:38:25.255497,24.250000000000004,86.75,0.7708,-4.144588593750002,-4.144588593750002,-7.518377187500004
13166,13166,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.60821533203125,100.0,24.600000381469727,85.69999694824219,923.0,23.89999961853028,88.0999984741211,900.0,155.53981018066406,6379.9609375,35.11989212036133,13.684126853942873,82.3734359741211,3.942458391189575,150.76522827148438,6055.32470703125,33.88443374633789,13.922330856323242,82.09796905517578,3.979726791381836,1.4947006702423096,4418.99462890625,0.3156817257404327,28.63580894470215,65.7164306640625,5.647775650024414,0.0,0.0,1.3799999952316284,6.300000190734863,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:39:26.274525,24.250000000000004,86.89999771118164,0.7708,-4.0228604530334495,-4.0228604530334495,-7.2749209060669
13167,13167,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.535877227783203,100.0,24.600000381469727,85.9000015258789,922.0,23.89999961853028,88.19999694824219,900.0,155.74571228027344,6379.9609375,35.21240234375,13.72178554534912,82.33621215820312,3.942042112350464,150.3993377685547,6056.67724609375,33.80173873901367,13.931118965148926,82.09001922607422,3.978891134262085,1.4908816814422607,4417.84423828125,0.3145253360271454,28.900754928588867,65.42036437988281,5.678959369659424,0.0,0.0,1.3899999856948853,6.309999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:40:27.357051,24.250000000000004,87.04999923706055,0.7708,-4.074440957422259,-4.074440957422259,-7.378081914844518
13168,13168,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.61111068725586,100.0,24.700000762939453,86.0,918.0,24.0,88.30000305175781,899.0,155.88790893554688,6374.42822265625,35.188385009765625,13.70154094696045,82.3614273071289,3.937067031860352,150.40228271484375,6061.36181640625,33.794219970703125,13.923666000366213,82.095703125,3.980663299560547,1.4898579120635986,4420.6337890625,0.3138152658939361,28.58270835876465,65.78392791748047,5.633463382720947,0.0,0.0,1.3799999952316284,6.309999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:41:28.512893,24.350000381469727,87.1500015258789,0.7708,-4.092100949234962,-4.092100949234962,-7.413401898469925
13169,13169,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.62268447875977,100.0,24.700000762939453,86.0,913.0,24.100000381469727,88.19999694824219,897.0,155.2822723388672,6374.42822265625,35.00695037841797,13.695541381835938,82.36251831054688,3.941971063613892,150.74681091308594,6063.13623046875,33.88484191894531,13.872587203979492,82.15145111083984,3.9760124683380127,1.4937562942504885,4416.9658203125,0.3153868317604065,28.648473739624023,65.71865844726562,5.632898330688477,0.0,0.0,1.3799999952316284,6.309999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:42:29.639894,24.40000057220459,87.0999984741211,0.7708,-4.119500797140596,-4.119500797140596,-7.468201594281192
13170,13170,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.66897964477539,100.0,24.799999237060547,86.0,907.0,24.100000381469727,88.0,894.0,155.64991760253906,6382.38134765625,35.14067840576172,13.715286254882812,82.34662628173828,3.938119411468506,151.2550506591797,6062.27197265625,33.97947692871094,13.937088012695312,82.0741195678711,3.98881196975708,1.4878898859024048,4417.42724609375,0.3130334615707397,28.572547912597656,65.8123550415039,5.615108489990234,0.0,0.0,1.350000023841858,6.309999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:43:30.798657,24.449999809265137,87.0,0.7708,-4.122141975739002,-4.122141975739002,-7.473483951478004
13171,13171,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.81076431274414,100.0,24.799999237060547,86.0999984741211,903.0,24.100000381469727,88.0999984741211,890.0,155.71998596191406,6382.38134765625,35.18769073486328,13.69703197479248,82.3591537475586,3.943859815597534,151.08921813964844,6062.65380859375,33.9935302734375,13.903420448303224,82.11073303222656,3.985846519470215,1.496654391288757,4423.02099609375,0.3157451748847961,28.66655540466309,65.71309661865234,5.620420932769775,0.0,0.8999999761581421,1.350000023841858,6.309999942779541,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:44:32.638926,24.449999809265137,87.0999984741211,0.7708,-4.021042772705555,-4.021042772705555,-7.271285545411111
13172,13172,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.81076431274414,100.0,24.799999237060547,86.19999694824219,904.0,24.200000762939453,88.0999984741211,889.0,156.16574096679688,6376.75830078125,35.33082580566406,13.70882511138916,82.35596466064453,3.9351999759674072,151.56704711914062,6065.994140625,34.0701789855957,13.910404205322266,82.10302734375,3.986621141433716,1.4938427209854126,4426.642578125,0.3158738017082214,28.55047607421875,65.8304672241211,5.619075298309326,0.0,0.0,1.3799999952316284,6.309999942779541,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 06:45:33.782374,24.5,87.14999771118164,0.7708,-4.056695283708573,-4.056695283708573,-7.342590567417146
13173,13173,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.828125,100.0,24.799999237060547,86.0999984741211,909.0,24.200000762939453,86.9000015258789,888.0,155.84857177734375,6376.75830078125,35.21028518676758,13.686349868774414,82.37452697753906,3.93913507461548,150.4029083251953,6064.64990234375,33.770965576171875,13.962606430053713,82.05802917480469,3.979382991790772,1.4914263486862185,4428.33935546875,0.3150445222854614,28.5506591796875,65.82102966308594,5.628362655639648,0.0,0.0,1.3600000143051147,6.309999942779541,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 06:46:34.827744,24.5,86.5,0.7708,-4.0443162890624995,-4.0443162890624995,-7.3178325781249995
13174,13174,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,18.900463104248047,100.0,24.799999237060547,85.0,917.0,24.100000381469727,84.5,890.0,155.74913024902344,6376.75830078125,35.18185043334961,13.698114395141602,82.36177062988281,3.940185785293579,151.44479370117188,6054.9453125,34.06699752807617,13.951470375061035,82.05857849121094,3.989923238754273,1.4958595037460327,4426.32470703125,0.3154341876506805,28.53804016113281,65.83346557617188,5.62855339050293,0.0,0.0,1.3600000143051147,6.309999942779541,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 06:47:35.928504,24.449999809265137,84.75,0.7708,-3.9570832736706736,-3.9570832736706736,-7.143366547341348
13175,13175,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.700000762939453,83.0,925.0,24.0,82.30000305175781,896.0,155.9872589111328,6376.75830078125,35.2986946105957,13.705853462219238,82.34322357177734,3.950934886932373,151.00767517089844,6058.83154296875,33.86638259887695,13.934575080871582,82.08015441894531,3.9853127002716064,1.503035068511963,4422.77294921875,0.3178290128707886,28.563098907470703,65.80427551269531,5.632638454437256,0.0,0.0,1.3899999856948853,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 06:48:37.046402,24.350000381469727,82.6500015258789,0.7708,-3.8094404379987745,-3.8094404379987745,-6.8480808759975496
13176,13176,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.103008270263672,100.0,24.5,78.9000015258789,931.0,23.700000762939453,79.69999694824219,902.0,155.7965087890625,6374.3486328125,35.20893859863281,13.720380783081056,82.34339904785156,3.936262845993042,149.67428588867188,6058.3662109375,33.65085983276367,13.881507873535156,82.13971710205078,3.9787757396698,1.4975454807281494,4426.69140625,0.3155704736709595,28.550552368164062,65.81391143798828,5.635546684265137,0.0,0.0,1.399999976158142,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:49:38.209787,24.100000381469727,79.29999923706055,0.7708,-3.5630927324151997,-3.5630927324151997,-6.3553854648304
13177,13177,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.00752258300781,100.0,24.299999237060547,81.5,933.0,23.600000381469727,83.4000015258789,907.0,155.7096405029297,6374.3486328125,35.20052719116211,13.705770492553713,82.34432220458984,3.949934720993042,151.2002716064453,6059.220703125,34.02705001831055,13.93137550354004,82.083984375,3.984644651412964,1.4902781248092651,4425.92822265625,0.3144901990890503,28.638261795043945,65.74015808105469,5.621563911437988,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:50:39.333871,23.949999809265137,82.45000076293945,0.7708,-3.5242210299897216,-3.5242210299897216,-6.277642059979444
13178,13178,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.19270706176757,100.0,24.39999961853028,82.69999694824219,933.0,23.600000381469727,85.0,910.0,155.59732055664062,6371.39501953125,35.13154983520508,13.719594955444336,82.34489440917969,3.935503721237183,151.80052185058594,6059.45361328125,34.06512451171875,13.948917388916016,82.0747299194336,3.9763615131378174,1.5027788877487185,4420.9716796875,0.3176908493041992,28.413862228393555,65.96831512451172,5.617808818817139,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:51:40.530474,24.000000000000004,83.8499984741211,0.7708,-3.42782821137429,-3.42782821137429,-6.0848564227485795
