,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
13179,13179,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.15509033203125,100.0,24.39999961853028,83.4000015258789,933.0,23.700000762939453,86.0,911.0,155.56947326660156,6371.39501953125,35.09087371826172,13.688591003417969,82.37312316894531,3.938332080841065,150.97869873046875,6065.71484375,33.97636032104492,13.917543411254885,82.096435546875,3.986044406890869,1.4983700513839722,4426.89892578125,0.3160638809204101,28.565099716186523,65.81913757324219,5.615757465362549,0.0,0.0,1.350000023841858,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:52:41.655837,24.050000190734867,84.70000076293945,0.7708,-3.490303237473967,-3.490303237473967,-6.209806474947934
13180,13180,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.111690521240234,100.0,24.39999961853028,84.0,932.0,23.700000762939453,86.5999984741211,912.0,155.70619201660156,6375.65283203125,35.18467712402344,13.710238456726074,82.35231018066406,3.937468528747559,151.1649169921875,6065.72314453125,33.99002456665039,13.926236152648926,82.08741760253906,3.9863240718841553,1.4981476068496704,4429.8623046875,0.3159499764442444,28.495960235595703,65.87618255615234,5.627887725830078,0.0,0.0,1.399999976158142,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:53:42.611990,24.050000190734867,85.29999923706055,0.7708,-3.521249364058974,-3.521249364058974,-6.271698728117949
13181,13181,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.24189758300781,100.0,24.5,84.5,930.0,23.799999237060547,87.19999694824219,911.0,155.54080200195312,6375.65283203125,35.14306640625,13.682696342468262,82.37757110595703,3.939781665802002,150.7029266357422,6066.9921875,33.87385940551758,13.912729263305664,82.1124038696289,3.974881887435913,1.4961085319519043,4428.732421875,0.3159633278846741,28.56440544128418,65.79460906982422,5.641052722930908,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:54:44.614316,24.149999618530273,85.8499984741211,0.7708,-3.4997098861742044,-3.4997098861742044,-6.228619772348409
13182,13182,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.37789535522461,100.0,24.5,85.0,926.0,23.799999237060547,87.5999984741211,910.0,155.6612548828125,6377.5419921875,35.1846923828125,13.68506145477295,82.37114715576172,3.943781852722168,151.03912353515625,6064.505859375,33.95453643798828,13.943537712097168,82.06777954101562,3.988682746887207,1.4976840019226074,4424.97509765625,0.3161608278751373,28.59790229797364,65.78112030029297,5.621021270751953,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:55:45.620556,24.149999618530273,86.29999923706055,0.7708,-3.402737014689446,-3.402737014689446,-6.034674029378891
13183,13183,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.401042938232425,100.0,24.600000381469727,85.30000305175781,920.0,23.799999237060547,87.9000015258789,907.0,155.98843383789062,6377.5419921875,35.27708435058594,13.701973915100098,82.35259246826172,3.9454479217529297,150.64503479003906,6057.05712890625,33.884464263916016,13.943961143493652,82.0749740600586,3.9811198711395264,1.4697705507278442,4426.60791015625,0.308777242898941,28.763660430908203,65.54557037353516,5.6908345222473145,0.0,0.0,1.350000023841858,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:56:46.595750,24.199999809265137,86.60000228881836,0.7708,-3.421884199497697,-3.421884199497697,-6.072968398995394
13184,13184,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.38368225097656,100.0,24.600000381469727,85.5999984741211,912.0,23.89999961853028,88.0999984741211,902.0,155.5093994140625,6377.33642578125,35.11033630371094,13.713343620300291,82.33805084228516,3.94864559173584,150.94534301757812,6066.46044921875,33.967628479003906,13.921783447265623,82.083251953125,3.994949817657471,1.4932823181152344,4425.68408203125,0.315678060054779,28.52526092529297,65.85438537597656,5.6204118728637695,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:57:47.547400,24.250000000000004,86.8499984741211,0.7708,-3.4699157051467946,-3.4699157051467946,-6.16903141029359
13185,13185,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.322917938232425,100.0,24.600000381469727,85.80000305175781,905.0,23.89999961853028,88.30000305175781,897.0,155.6808624267578,6377.33642578125,35.144371032714844,13.68154525756836,82.3734130859375,3.945102691650391,151.4655303955078,6065.62890625,34.063865661621094,13.950995445251465,82.0681381225586,3.9809000492095934,1.4934639930725098,4423.81298828125,0.3159755766391754,28.56635475158692,65.80790710449219,5.625772953033447,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 06:58:48.576927,24.250000000000004,87.05000305175781,0.7708,-3.513243546438217,-3.513243546438217,-6.255687092876434
13186,13186,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.395252227783203,100.0,24.700000762939453,86.0,902.0,24.0,88.5,893.0,155.21359252929688,6377.52587890625,35.03352737426758,13.708441734313965,82.35182189941406,3.9397690296173096,151.44085693359375,6057.66552734375,34.06222152709961,13.902849197387695,82.11380004882812,3.9833524227142334,1.4991661310195925,4427.35986328125,0.3165939748287201,28.549177169799805,65.8192367553711,5.631618022918701,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,True,2023-04-19 06:59:49.677379,24.350000381469727,87.25,0.7708,-3.532970784115791,-3.532970784115791,-6.295141568231582
13187,13187,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.401042938232425,100.0,24.700000762939453,86.30000305175781,904.0,24.0,88.69999694824219,890.0,153.05001831054688,6377.52587890625,34.64713668823242,13.648703575134276,82.40711975097656,3.9442195892333984,0.814747154712677,4975.88037109375,0.1755617707967758,23.210208892822266,72.36942291259766,4.420440673828125,0.7016187310218811,100000.0,0.1431654244661331,59.8940658569336,27.9744873046875,12.131429672241213,0.0,0.0,1.3899999856948853,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:00:50.783067,24.350000381469727,87.5,0.7708,-3.5288417325067494,-3.5288417325067494,-6.286883465013499
13188,13188,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.49652862548828,100.0,24.799999237060547,86.4000015258789,910.0,24.100000381469727,88.5999984741211,890.0,152.4221649169922,6389.1767578125,34.445011138916016,13.663362503051758,82.3848648071289,3.951781272888184,0.8135377764701843,4977.80224609375,0.1751981526613235,23.12430953979492,72.46257781982422,4.41314172744751,0.7066267132759094,100000.0,0.1452169120311737,58.6025619506836,29.41802215576172,11.97940158843994,0.0,0.0,1.3799999952316284,6.400000095367432,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:01:51.729644,24.449999809265137,87.5,0.7708,-3.532060243914127,-3.532060243914127,-6.293320487828254
13189,13189,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.52256774902344,100.0,24.799999237060547,86.4000015258789,919.0,24.200000762939453,88.5,892.0,152.82647705078125,6389.1767578125,34.536033630371094,13.677352905273438,82.37112426757812,3.951538324356079,0.8162584900856018,4981.60205078125,0.1761848330497741,23.152437210083008,72.4228515625,4.424761295318604,0.7150440812110901,100000.0,0.147025927901268,58.20191192626953,29.912158966064453,11.885915756225586,0.0,0.0,1.3899999856948853,6.440000057220459,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:02:52.779650,24.5,87.45000076293945,0.7708,-3.5491456229782075,-3.5491456229782075,-6.3274912459564145
13190,13190,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.55439758300781,100.0,24.799999237060547,86.4000015258789,924.0,24.200000762939453,88.5999984741211,898.0,152.73944091796875,6398.0478515625,34.55327224731445,13.634273529052734,82.42524719238281,3.94047737121582,0.8192780017852783,4981.4951171875,0.177034392952919,23.12049102783203,72.45612335205078,4.423411846160889,0.708283543586731,100000.0,0.1448671072721481,58.45085906982422,29.624753952026367,11.924444198608398,0.0,0.0,1.399999976158142,6.429999828338623,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:03:53.745057,24.5,87.5,0.7708,-3.5264494394302393,-3.5264494394302393,-6.282098878860479
13191,13191,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.59490966796875,100.0,24.799999237060547,86.0999984741211,927.0,24.200000762939453,86.69999694824219,901.0,152.76739501953125,6398.0478515625,34.531333923339844,13.65443515777588,82.40389251708984,3.941707372665405,0.8168455958366394,4978.9990234375,0.1762776523828506,23.210081100463867,72.3560562133789,4.433837890625,0.7106251120567322,100000.0,0.1456854939460754,58.38163757324219,29.709213256835938,11.90919589996338,0.0,0.0,1.3600000143051147,6.420000076293945,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:04:55.495800,24.5,86.39999771118164,0.7708,-3.4975623985290527,-3.4975623985290527,-6.224324797058106
13192,13192,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.69618225097656,100.0,24.700000762939453,84.69999694824219,929.0,24.100000381469727,84.4000015258789,904.0,152.85169982910156,6398.0478515625,34.5382194519043,13.641704559326172,82.41300201416016,3.945322751998901,0.8107510805130005,4983.41015625,0.1746250540018081,23.240705490112305,72.33660125732422,4.422680377960205,0.71537846326828,100000.0,0.147310733795166,58.8841552734375,29.093158721923828,12.022689819335938,0.0,0.0,1.3700000047683716,6.420000076293945,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:05:56.641978,24.40000057220459,84.54999923706055,0.7708,-3.354045894405844,-3.354045894405844,-5.937291788811688
13193,13193,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.79745483398437,100.0,24.600000381469727,82.30000305175781,929.0,23.89999961853028,81.5,907.0,152.6026153564453,6398.0478515625,34.49055862426758,13.653724670410156,82.39493560791016,3.9513754844665527,0.8164379596710205,4980.81689453125,0.1765640676021576,23.19081687927246,72.3823471069336,4.426878929138184,0.7139849662780762,100000.0,0.1465077996253967,58.12031936645508,30.063634872436523,11.81609058380127,0.0,0.0,1.350000023841858,6.409999847412109,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:06:57.641765,24.250000000000004,81.9000015258789,0.7708,-3.1748761992645314,-3.1748761992645314,-5.578952398529063
13194,13194,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.707752227783203,100.0,24.39999961853028,79.19999694824219,929.0,23.600000381469727,80.0,910.0,152.66192626953125,6392.8759765625,34.476505279541016,13.657917022705078,82.39651489257812,3.945616245269776,0.8226667046546936,4974.3173828125,0.1778637766838073,23.068408966064453,72.51271057128906,4.418891906738281,0.7123798727989197,100000.0,0.14603953063488,58.81564712524414,29.18050193786621,12.003851890563965,0.0,0.0,1.350000023841858,6.409999847412109,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:07:58.686154,24.000000000000004,79.5999984741211,0.7708,-3.0605765433597587,-3.0605765433597587,-5.350353086719517
13195,13195,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.89583206176757,100.0,24.200000762939453,81.30000305175781,928.0,23.5,83.5,911.0,152.99722290039062,6392.8759765625,34.6047248840332,13.647845268249512,82.4117202758789,3.940447807312012,0.823511004447937,4968.46923828125,0.1777424067258834,23.11710929870605,72.47679138183594,4.406137466430664,0.7109020948410034,100000.0,0.1452753394842147,58.80785369873047,29.19062805175781,12.00151538848877,0.0,0.0,1.3799999952316284,6.409999847412109,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:08:59.693351,23.850000381469727,82.4000015258789,0.7708,-2.819509834942823,-2.819509834942823,-4.8682196698856455
13196,13196,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.88715362548828,100.0,24.299999237060547,82.5999984741211,926.0,23.5,85.0999984741211,911.0,152.52171325683594,6392.3740234375,34.47721862792969,13.686388969421388,82.35485076904297,3.9587559700012207,0.8249830603599548,4981.82861328125,0.1784784644842147,23.10369110107422,72.47765350341797,4.418676853179932,0.7160048484802246,100000.0,0.1475115567445755,58.36236953735352,29.69503593444824,11.942493438720703,0.0,0.8999999761581421,1.3899999856948853,6.400000095367432,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:10:00.714587,23.899999618530273,83.8499984741211,0.7708,-2.86134980322361,-2.86134980322361,-4.9518996064472205
13197,13197,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.299999237060547,83.69999694824219,923.0,23.600000381469727,86.0999984741211,910.0,152.55909729003906,6392.3740234375,34.44633483886719,13.639052391052246,82.42203521728516,3.938983678817749,0.823184072971344,4978.7109375,0.1779238432645797,23.11309051513672,72.46380615234375,4.423100471496582,0.7139686942100525,100000.0,0.1466724425554275,58.11758041381836,30.01377487182617,11.868627548217772,0.0,0.0,1.3799999952316284,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:11:01.771488,23.949999809265137,84.89999771118164,0.7708,-2.8206638205456738,-2.8206638205456738,-4.870527641091348
13198,13198,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.921875,100.0,24.39999961853028,84.30000305175781,919.0,23.700000762939453,86.80000305175781,909.0,152.872314453125,6386.9716796875,34.578651428222656,13.650871276855469,82.39569854736328,3.953497886657715,0.8246982097625732,4980.0107421875,0.1784119606018066,23.10028076171875,72.48164367675781,4.418113231658936,0.7131693959236145,100000.0,0.146105945110321,58.72491836547852,29.311981201171875,11.963095664978027,0.0,0.0,1.3799999952316284,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:12:02.847710,24.050000190734867,85.55000305175781,0.7708,-2.94354934694052,-2.94354934694052,-5.11629869388104
13199,13199,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,19.994213104248047,100.0,24.5,84.5,914.0,23.799999237060547,87.0999984741211,905.0,153.0388641357422,6386.9716796875,34.57749938964844,13.634810447692873,82.4157485961914,3.949467658996582,0.8246732950210571,4984.90234375,0.1783242225646972,23.147708892822266,72.421142578125,4.431164741516113,0.7109216451644897,100000.0,0.1459796577692031,58.58546447753906,29.458499908447266,11.955995559692385,0.0,0.0,1.3899999856948853,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:13:03.905497,24.149999618530273,85.79999923706055,0.7708,-2.9632731845426563,-2.9632731845426563,-5.155746369085312
13200,13200,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.069446563720703,100.0,24.5,84.80000305175781,909.0,23.799999237060547,87.5,903.0,152.45034790039062,6393.97607421875,34.396358489990234,13.637764930725098,82.42171478271484,3.940519571304321,0.8268601894378662,4986.1298828125,0.1788291931152343,23.0942325592041,72.49551391601562,4.410248279571533,0.7104699015617371,100000.0,0.1455534100532531,58.505409240722656,29.53550148010254,11.959113121032717,0.0,0.0,1.409999966621399,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:14:05.014848,24.149999618530273,86.1500015258789,0.7708,-2.9096281543493268,-2.9096281543493268,-5.048456308698654
13201,13201,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.08391571044922,100.0,24.5,85.19999694824219,904.0,23.799999237060547,87.80000305175781,898.0,152.5199737548828,6393.97607421875,34.481590270996094,13.639538764953612,82.40848541259766,3.951961517333984,0.8249224424362183,4981.05908203125,0.178407609462738,23.1176815032959,72.45359802246094,4.428730487823486,0.7130168676376343,100000.0,0.1465523988008499,57.96575927734375,30.23427963256836,11.799934387207031,0.0,0.0,1.3799999952316284,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:15:06.940815,24.149999618530273,86.5,0.7708,-2.8993109654474263,-2.8993109654474263,-5.027821930894852
13202,13202,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.19097137451172,100.0,24.600000381469727,85.5,900.0,23.89999961853028,88.0999984741211,893.0,152.84555053710938,6390.43505859375,34.60617446899414,13.669393539428713,82.38365173339844,3.946978092193604,0.8243783116340637,4982.57421875,0.1780396848917007,23.12751579284668,72.45748901367188,4.414988517761231,0.7151727080345154,100000.0,0.1470993906259536,58.06853866577149,30.109262466430664,11.822165489196776,0.0,0.8999999761581421,1.3799999952316284,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:16:08.034495,24.250000000000004,86.79999923706055,0.7708,-2.894280213832858,-2.894280213832858,-5.017760427665715
13203,13203,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.19097137451172,100.0,24.600000381469727,85.69999694824219,902.0,23.89999961853028,88.30000305175781,891.0,152.7707977294922,6390.43505859375,34.50738906860352,13.670913696289062,82.374267578125,3.9548633098602295,0.8237185478210449,4986.97705078125,0.1783064752817154,23.058385848999023,72.51994323730469,4.421688556671143,0.7143509984016418,100000.0,0.1467894613742828,57.7754135131836,30.419546127319336,11.805024147033691,0.0,0.0,1.3899999856948853,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:17:09.138307,24.250000000000004,87.0,0.7708,-2.894280213832858,-2.894280213832858,-5.017760427665715
13204,13204,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.115741729736328,100.0,24.700000762939453,86.0,910.0,23.89999961853028,88.4000015258789,891.0,152.7611846923828,6397.80029296875,34.552303314208984,13.65021514892578,82.4052505493164,3.944566249847412,0.8200887441635132,4984.76806640625,0.1769370287656784,23.098669052124023,72.49381256103516,4.407572269439697,0.7143675684928894,100000.0,0.1470763236284256,58.07257080078125,30.13611602783203,11.791304588317873,0.0,0.0,1.3700000047683716,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:18:10.201739,24.300000190734867,87.20000076293945,0.7708,-2.9835750349688555,-2.9835750349688555,-5.196350069937711
13205,13205,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.29224395751953,100.0,24.600000381469727,86.0999984741211,918.0,24.0,88.5,892.0,152.96478271484375,6397.80029296875,34.57673263549805,13.654529571533203,82.40727233886719,3.938201665878296,0.8235742449760437,4980.7998046875,0.178301528096199,23.137664794921875,72.43425750732422,4.428075313568115,0.7128477692604065,100000.0,0.1461043655872345,58.21693801879883,29.93568229675293,11.847352027893066,0.0,0.0,1.3700000047683716,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:19:11.321078,24.300000190734863,87.29999923706055,0.7708,-2.857720562703609,-2.857720562703609,-4.944641125407218
13206,13206,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.350116729736328,100.0,24.700000762939453,86.19999694824219,922.0,24.0,88.5999984741211,895.0,152.6375274658203,6390.5576171875,34.502235412597656,13.667502403259276,82.38423156738281,3.948272466659546,0.8230189681053162,4977.1318359375,0.1781635880470276,23.19247436523437,72.38417053222656,4.423374176025391,0.7142555713653564,100000.0,0.146851971745491,57.925254821777344,30.285608291625977,11.789144515991213,0.0,0.0,1.350000023841858,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:20:12.509801,24.350000381469727,87.39999771118164,0.7708,-2.85210703815937,-2.85210703815937,-4.933414076318741
13207,13207,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.700000762939453,86.5,924.0,24.100000381469727,88.69999694824219,897.0,152.70802307128906,6390.5576171875,34.520347595214844,13.68105125427246,82.36512756347656,3.953810930252075,0.8215644955635071,4984.2119140625,0.1775978654623031,23.114086151123047,72.46605682373047,4.419845104217529,0.7174786329269409,100000.0,0.1483186036348343,57.61578369140625,30.60102081298828,11.783164024353027,0.0,0.0,1.3899999856948853,6.369999885559082,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:21:13.707929,24.40000057220459,87.5999984741211,0.7708,-2.7887248719334603,-2.7887248719334603,-4.80664974386692
13208,13208,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48611068725586,100.0,24.799999237060547,86.5999984741211,925.0,24.200000762939453,88.69999694824219,899.0,152.77108764648438,6396.919921875,34.52510070800781,13.635128021240234,82.4200668334961,3.9448108673095694,0.822899580001831,4981.73779296875,0.1780358552932739,23.07831382751465,72.50547790527344,4.4162278175354,0.7098735570907593,100000.0,0.145573005080223,58.83039855957031,29.24302864074707,11.92662239074707,0.0,0.0,1.350000023841858,6.360000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:22:14.855780,24.5,87.64999771118164,0.7708,-2.8620937397289277,-2.8620937397289277,-4.953387479457856
13209,13209,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.41377639770508,100.0,24.799999237060547,86.5,925.0,24.200000762939453,88.5999984741211,902.0,152.73509216308594,6396.919921875,34.492916107177734,13.634757995605469,82.41606903076172,3.949235439300537,0.8246297240257263,4988.9443359375,0.1786453872919082,23.053497314453125,72.5256118774414,4.4208502769470215,0.7118058800697327,100000.0,0.1460940986871719,58.38695526123047,29.746904373168945,11.866107940673828,0.0,0.0,1.3700000047683716,6.360000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:23:15.945772,24.5,87.54999923706055,0.7708,-2.9136715240573854,-2.9136715240573854,-5.05654304811477
13210,13210,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.799999237060547,86.69999694824219,925.0,24.200000762939453,88.30000305175781,903.0,152.6740264892578,6391.8798828125,34.473236083984375,13.645928382873535,82.40328979492188,3.950818777084351,0.8244612216949463,4988.77001953125,0.178279310464859,23.081836700439453,72.49915313720703,4.419094085693359,0.7157154083251953,100000.0,0.1474293619394302,57.47872543334961,30.81913185119629,11.702115058898926,0.0,0.0,1.3600000143051147,6.360000133514404,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:24:16.975119,24.5,87.5,0.7708,-2.860029213924408,-2.860029213924408,-4.949258427848816
13211,13211,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.799999237060547,85.80000305175781,923.0,24.200000762939453,85.69999694824219,905.0,152.6466064453125,6391.8798828125,34.516841888427734,13.651537895202637,82.40465545654297,3.943846464157105,0.8280054330825806,4979.01025390625,0.1792642474174499,23.09469985961914,72.48511505126953,4.42024564743042,0.7186079025268555,100000.0,0.1480709612369537,57.65092086791992,30.58016586303711,11.768972396850586,0.0,0.0,1.3799999952316284,6.360000133514404,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:25:18.907428,24.5,85.75,0.7708,-2.7898815775966646,-2.7898815775966646,-4.808963155193329
13212,13212,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.700000762939453,84.0999984741211,920.0,24.100000381469727,83.5999984741211,905.0,152.7863006591797,6391.8798828125,34.51424789428711,13.63853359222412,82.40773010253906,3.953727006912232,0.8249634504318237,4989.82275390625,0.1784345209598541,23.10581588745117,72.47815704345703,4.416026592254639,0.7180980443954468,100000.0,0.1475960314273834,57.6607551574707,30.626340866088867,11.712828636169434,0.0,0.0,1.3899999856948853,6.360000133514404,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 07:26:20.075773,24.40000057220459,83.8499984741211,0.7708,-2.718577235605717,-2.718577235605717,-4.666354471211434
13213,13213,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.48900604248047,100.0,24.600000381469727,81.19999694824219,915.0,23.89999961853028,80.5,905.0,152.52638244628906,6391.8798828125,34.47551345825195,13.651501655578612,82.40885162353516,3.939624547958374,0.8225433826446533,4986.19580078125,0.1779200285673141,23.12006950378418,72.4585952758789,4.421286106109619,0.7206664681434631,100000.0,0.1487220674753189,57.11920928955078,31.19402313232422,11.686702728271484,0.0,0.0,1.399999976158142,6.360000133514404,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 07:27:21.230044,24.250000000000004,80.8499984741211,0.7708,-2.681767338924411,-2.681767338924411,-4.5927346778488225
13214,13214,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.439815521240234,100.0,24.39999961853028,80.5999984741211,909.0,23.700000762939453,82.0999984741211,904.0,152.58224487304688,6395.5107421875,34.46828842163086,13.671257972717283,82.37554931640625,3.953207731246948,0.8208400011062622,4988.470703125,0.1778797954320907,23.15631103515625,72.42848205566406,4.4152045249938965,0.7189901471138,100000.0,0.1481467485427856,57.13821029663086,31.158735275268555,11.703105926513672,0.0,0.0,1.350000023841858,6.360000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:28:22.352405,24.050000190734867,81.3499984741211,0.7708,-2.5742331531214737,-2.5742331531214737,-4.377666306242947
13215,13215,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.587383270263672,100.0,24.299999237060547,81.9000015258789,904.0,23.600000381469727,84.4000015258789,902.0,152.62196350097656,6395.5107421875,34.507869720458984,13.670364379882812,82.38240814208984,3.947257280349731,0.8221170902252197,4985.90087890625,0.1781162023544311,23.09402656555176,72.49810028076172,4.407903671264648,0.7173760533332825,100000.0,0.147556722164154,57.47913360595703,30.81365966796875,11.707228660583496,0.0,0.0,1.350000023841858,6.360000133514404,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 07:29:23.394392,23.949999809265137,83.1500015258789,0.7708,-2.397705316593647,-2.397705316593647,-4.024610633187294
13216,13216,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.39999961853028,82.80000305175781,898.0,23.600000381469727,85.5,899.0,152.58694458007812,6390.806640625,34.52130126953125,13.653586387634276,82.39630889892578,3.9501192569732666,0.8175532221794128,4987.7958984375,0.1766054779291153,23.116775512695312,72.47798919677734,4.405294895172119,0.7140217423439026,100000.0,0.1467541307210922,57.79836654663086,30.379697799682617,11.821924209594728,0.0,0.0,1.3899999856948853,6.360000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:30:24.564317,24.000000000000004,84.1500015258789,0.7708,-2.363207471208575,-2.363207471208575,-3.95561494241715
13217,13217,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.5,83.69999694824219,897.0,23.700000762939453,86.19999694824219,898.0,152.67005920410156,6391.078125,34.50820541381836,13.621902465820312,82.43897247314453,3.9391839504241934,0.8218905925750732,4988.7939453125,0.1776834428310394,23.142717361450195,72.42753601074219,4.429795742034912,0.7194424271583557,100000.0,0.1484425961971283,57.078651428222656,31.23357963562012,11.687808990478516,0.0,0.0,1.3799999952316284,6.360000133514404,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 07:31:25.649515,24.100000381469727,84.94999694824219,0.7708,-2.434512493214607,-2.434512493214607,-4.098224986429214
13218,13218,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.77545928955078,100.0,24.5,84.0999984741211,900.0,23.799999237060547,86.69999694824219,897.0,152.57347106933594,6391.078125,34.47125244140625,13.649381637573242,82.40129852294922,3.9493255615234375,0.822862982749939,4985.35205078125,0.1782858073711395,23.03559112548828,72.55437469482422,4.410032272338867,0.7159320116043091,100000.0,0.1473522037267685,57.663230895996094,30.566267013549805,11.770424842834473,0.0,0.0,1.3799999952316284,6.360000133514404,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:32:26.745110,24.149999618530273,85.39999771118164,0.7708,-2.4062075452280043,-2.4062075452280043,-4.041615090456009
13219,13219,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.600000381469727,84.30000305175781,909.0,23.89999961853028,87.0999984741211,898.0,152.68714904785156,6397.15771484375,34.5059700012207,13.62648105621338,82.43295288085938,3.940587282180786,0.8307241201400757,4988.189453125,0.1801586151123047,23.070425033569336,72.508544921875,4.4210309982299805,0.7152654528617859,100000.0,0.1468815505504608,57.67218780517578,30.55972480773925,11.768043518066406,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 07:33:28.001281,24.250000000000004,85.70000076293945,0.7708,-2.541469346208575,-2.541469346208575,-4.31213869241715
13220,13220,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.68576431274414,100.0,24.600000381469727,84.80000305175781,918.0,23.89999961853028,87.5,900.0,152.2950897216797,6397.15771484375,34.402809143066406,13.639474868774414,82.41450500488281,3.946057081222534,0.8257387280464172,4988.53125,0.1788638830184936,23.07218170166016,72.51348114013672,4.414377689361572,0.720033586025238,100000.0,0.1474019736051559,57.43917846679688,30.874555587768555,11.68627643585205,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:34:29.182246,24.250000000000004,86.1500015258789,0.7708,-2.541469346208575,-2.541469346208575,-4.31213869241715
13221,13221,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.700000762939453,85.0999984741211,923.0,24.0,87.69999694824219,903.0,153.16766357421875,6394.46337890625,34.58152770996094,13.639893531799316,82.40609741210938,3.95402717590332,0.8243663907051086,4989.2607421875,0.1782619506120681,23.12828254699707,72.4538803100586,4.417853355407715,0.7188053727149963,100000.0,0.1482406258583068,57.08572769165039,31.287670135498047,11.6265869140625,0.0,0.2000000029802322,1.340000033378601,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:35:31.134658,24.350000381469727,86.39999771118164,0.7708,-2.5426240118265153,-2.5426240118265153,-4.31444802365303
13222,13222,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.70891571044922,100.0,24.700000762939453,85.4000015258789,924.0,24.0,88.0,905.0,152.49644470214844,6394.46337890625,34.513023376464844,13.613698959350586,82.44082641601562,3.945509910583496,0.8267961740493774,4987.51611328125,0.1790190041065216,23.08848190307617,72.50252532958984,4.409011363983154,0.7179293632507324,100000.0,0.1475301533937454,56.970985412597656,31.343759536743164,11.6851806640625,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:36:32.370074,24.350000381469727,86.70000076293945,0.7708,-2.5962663219594955,-2.5962663219594955,-4.4217326439189915
13223,13223,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.77835464477539,100.0,24.799999237060547,85.5999984741211,924.0,24.100000381469727,88.19999694824219,908.0,153.23512268066406,6393.216796875,34.57914733886719,13.67226505279541,82.3854751586914,3.942299127578736,0.8235106468200684,5011.4365234375,0.1780728250741958,23.101280212402344,72.4761962890625,4.422538757324219,0.7187761068344116,100000.0,0.1480031758546829,56.820194244384766,31.56112670898437,11.618611335754396,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:37:33.424082,24.449999809265137,86.89999771118164,0.7708,-2.618057405426502,-2.618057405426502,-4.465314810853004
13224,13224,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.78414535522461,100.0,24.799999237060547,85.80000305175781,924.0,24.100000381469727,88.4000015258789,908.0,152.4428253173828,6393.216796875,34.44164276123047,13.651983261108398,82.40371704101562,3.9443421363830566,0.8271708488464355,5010.55419921875,0.1791664958000183,23.03304672241211,72.55028533935547,4.416671276092529,0.7160743474960327,100000.0,0.1474138796329498,57.46417617797852,30.83728790283203,11.698538780212402,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:38:34.580009,24.449999809265137,87.10000228881836,0.7708,-2.613928353817463,-2.613928353817463,-4.457056707634926
13225,13225,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.88252639770508,100.0,24.799999237060547,86.0,922.0,24.200000762939453,88.5,909.0,153.00259399414062,6387.06298828125,34.56502914428711,13.668790817260742,82.38507843017578,3.946192502975464,0.8262912631034851,4989.62841796875,0.1788614392280578,23.025503158569336,72.55665588378906,4.417839527130127,0.7156434655189514,100000.0,0.1469704657793045,57.6746711730957,30.514827728271484,11.8104829788208,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:39:35.661324,24.5,87.25,0.7708,-2.579430508432386,-2.579430508432386,-4.388061016864771
13226,13226,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,20.98090362548828,100.0,24.799999237060547,86.4000015258789,919.0,24.200000762939453,88.5,908.0,152.5058135986328,6387.06298828125,34.42081451416016,13.657212257385254,82.3917007446289,3.951125383377075,0.8282623887062073,4988.880859375,0.1795538812875747,23.087526321411133,72.48094940185547,4.431581974029541,0.7166247367858887,100000.0,0.1475496590137481,57.40761184692383,30.85721778869629,11.735109329223633,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:40:36.772927,24.5,87.45000076293945,0.7708,-2.509282872104645,-2.509282872104645,-4.247765744209291
13227,13227,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,20.98090362548828,100.0,24.89999961853028,86.5,914.0,24.299999237060547,88.5999984741211,908.0,152.5954132080078,6394.74462890625,34.44538116455078,13.655333518981934,82.40083312988281,3.9438397884368896,0.8284115791320801,5010.59912109375,0.1796851903200149,23.053768157958984,72.52139282226562,4.424866676330566,0.7173158526420593,100000.0,0.147489532828331,57.0438232421875,31.29540634155273,11.660792350769045,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 07:41:37.970754,24.599999427795414,87.54999923706055,0.7708,-2.580587214095595,-0.2345988376450541,-2.0443860517406494
13228,13228,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.082176208496094,100.0,25.0,86.30000305175781,907.0,24.299999237060547,87.0999984741211,907.0,152.63217163085938,6394.74462890625,34.48097229003906,13.652697563171388,82.39585876464844,3.951425552368164,0.8288590312004089,4987.65771484375,0.1797788739204406,23.025320053100582,72.55756378173828,4.417140007019043,0.717204213142395,100000.0,0.1478105187416076,57.00496673583984,31.34479522705078,11.65030574798584,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 07:42:39.052015,24.649999618530273,86.70000076293945,0.7708,-2.5440275629663467,-0.2312752329969406,-2.0045027959632873
13229,13229,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.89999961853028,85.0,902.0,24.200000762939453,84.80000305175781,903.0,152.7329864501953,6394.74462890625,34.53791046142578,13.682989120483398,82.36396026611328,3.9530982971191406,0.8258345127105713,5011.33935546875,0.1788683086633682,23.06666755676269,72.5184555053711,4.414870738983154,0.7202627658843994,100000.0,0.1485118716955185,56.44311141967773,31.982009887695312,11.57496452331543,0.0,0.0,1.399999976158142,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 07:43:40.217540,24.550000190734867,84.9000015258789,0.7708,-2.402575584647658,-0.21841596224069618,-1.8501915468883543
13230,13230,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.180553436279297,100.0,24.799999237060547,83.0,897.0,24.100000381469727,82.69999694824219,900.0,152.54148864746094,6394.74462890625,34.407684326171875,13.67082977294922,82.38446807861328,3.9447429180145264,0.8274446129798889,5013.62060546875,0.1791885793209076,23.0533390045166,72.52571105957031,4.420992851257324,0.7196477055549622,100000.0,0.1481926441192627,56.44466400146485,31.91016387939453,11.645148277282717,0.0,0.0,1.3600000143051147,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 07:44:41.286773,24.449999809265137,82.8499984741211,0.7708,-2.331270562641621,-0.2119336875128746,-1.7724042501544954
13231,13231,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.27893447875977,100.0,24.600000381469727,79.69999694824219,898.0,23.89999961853028,79.9000015258789,900.0,152.4916229248047,6392.9921875,34.44941711425781,13.66551399230957,82.38975524902344,3.944724082946777,0.8261278867721558,5013.5234375,0.1790330559015274,23.076152801513672,72.49754333496094,4.426336288452148,0.716791033744812,100000.0,0.1475258767604828,57.07257461547852,31.2292709350586,11.698112487792969,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:45:45.662401,24.250000000000004,79.79999923706055,0.7708,-2.118510842256546,-2.118510842256546,-3.466221684513092
13232,13232,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.377315521240234,100.0,24.5,80.9000015258789,905.0,23.799999237060547,83.0999984741211,901.0,152.65170288085938,6392.9921875,34.49363708496094,13.676417350769045,82.36426544189453,3.959329843521118,0.8258346319198608,5012.40869140625,0.1789638847112655,23.052370071411133,72.5310287475586,4.416628837585449,0.7196946144104004,100000.0,0.1484980136156082,56.63454818725586,31.803207397460938,11.562248229980469,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:46:46.720842,24.149999618530273,82.0,0.7708,-1.9770554638624194,-1.9770554638624194,-3.183310927724839
13233,13233,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.5,82.0,910.0,23.700000762939453,84.80000305175781,902.0,152.97454833984375,6389.42626953125,34.576473236083984,13.644021034240724,82.40489959716797,3.951100826263428,0.8278161287307739,5010.53564453125,0.1799322664737701,23.035051345825195,72.54203033447266,4.422919750213623,0.7263946533203125,100000.0,0.1502958983182907,56.57276153564453,31.910737991333008,11.516501426696776,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:47:47.773949,24.100000381469727,83.4000015258789,0.7708,-1.8712532764863967,-1.8712532764863967,-2.9717065529727935
13234,13234,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.5,82.80000305175781,912.0,23.799999237060547,85.69999694824219,904.0,152.5991973876953,6389.42626953125,34.49919891357422,13.630267143249512,82.41976928710938,3.950004577636719,0.8267202377319336,5011.033203125,0.1784235388040542,23.034555435180664,72.56808471679688,4.397387504577637,0.7211201786994934,100000.0,0.1483334153890609,56.7249870300293,31.637104034423828,11.637852668762209,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:48:48.922303,24.149999618530273,84.25,0.7708,-1.8367574711465864,-1.8367574711465864,-2.902714942293173
13235,13235,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.600000381469727,83.4000015258789,912.0,23.799999237060547,86.4000015258789,904.0,152.74368286132812,6387.47802734375,34.49588394165039,13.643566131591797,82.4117660522461,3.944722890853882,0.8288123607635498,5010.5,0.1797477602958679,23.04871940612793,72.53390502929688,4.417377471923828,0.7183409929275513,100000.0,0.1481911540031433,55.89211654663086,32.629486083984375,11.478424072265623,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:49:50.113974,24.199999809265137,84.9000015258789,0.7708,-1.8724099821496034,-1.8724099821496034,-2.974019964299207
13236,13236,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.700000762939453,84.30000305175781,912.0,23.89999961853028,86.9000015258789,904.0,152.67762756347656,6387.47802734375,34.4860954284668,13.698996543884276,82.34831237792969,3.952659845352173,0.8258766531944275,5012.8408203125,0.1789558082818985,23.07985496520996,72.49617004394531,4.423973083496094,0.7184328436851501,100000.0,0.1481046974658966,56.87149810791016,31.466663360595703,11.661840438842772,0.0,0.0,1.350000023841858,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:50:51.289292,24.300000190734867,85.60000228881836,0.7708,-1.7312048493075398,-1.7312048493075398,-2.6916096986150797
13237,13237,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,84.5999984741211,911.0,24.0,87.19999694824219,904.0,152.04776000976562,6397.96923828125,34.34339141845703,13.627595901489258,82.42633056640625,3.946117877960205,0.8284698128700256,5010.28173828125,0.1795963793992996,23.00046730041504,72.57353973388672,4.426058769226074,0.7220494151115417,100000.0,0.1493064612150192,55.89954376220703,32.664913177490234,11.435528755187988,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:51:52.309880,24.350000381469727,85.89999771118164,0.7708,-1.6967070039224625,-1.6967070039224625,-2.622614007844925
13238,13238,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.799999237060547,84.9000015258789,909.0,24.100000381469727,87.5,904.0,152.9056854248047,6397.96923828125,34.566532135009766,13.651787757873535,82.4029541015625,3.9452834129333496,0.8266106247901917,5016.24658203125,0.1791790127754211,22.998855590820312,72.58934020996094,4.4118332862854,0.7221165895462036,100000.0,0.1493251621723175,56.14091873168945,32.33634567260742,11.5227632522583,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:52:53.441952,24.449999809265137,86.20000076293945,0.7708,-1.6978609895253183,-1.6978609895253183,-2.6249219790506366
13239,13239,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.89999961853028,85.0999984741211,906.0,24.200000762939453,87.80000305175781,903.0,152.7727813720703,6397.41357421875,34.49357604980469,13.638601303100586,82.40434265136719,3.938793420791626,0.8259801864624023,5017.2080078125,0.1789092421531677,23.04620742797852,72.51519775390625,4.438594341278076,0.7181028127670288,100000.0,0.1482008397579193,56.64189910888672,31.790428161621094,11.567694664001465,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:53:54.590212,24.550000190734867,86.45000076293945,0.7708,-1.8393163679194477,-1.8393163679194477,-2.9078327358388956
13240,13240,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.89999961853028,85.5,901.0,24.200000762939453,88.0,901.0,152.88516235351562,6397.41357421875,34.57530212402344,13.64057731628418,82.40814971923828,3.951310634613037,0.826482355594635,5012.94873046875,0.1789765954017639,23.03120994567871,72.54928588867188,4.419486999511719,0.7220703959465027,100000.0,0.1491050273180008,55.96623229980469,32.532527923583984,11.501240730285645,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 07:54:55.582562,24.550000190734867,86.75,0.7708,-1.7691660115313554,-1.7691660115313554,-2.767532023062711
13241,13241,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.068866729736328,100.0,24.89999961853028,85.69999694824219,896.0,24.299999237060547,88.19999694824219,899.0,153.06475830078125,6390.95849609375,34.67476272583008,13.64004611968994,82.41913604736328,3.9408671855926514,0.827872633934021,5013.6728515625,0.1794396489858627,22.987749099731445,72.58778381347656,4.4244704246521,0.719242513179779,100000.0,0.1481210142374038,56.50206756591797,31.886947631835938,11.610980033874512,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 07:55:57.413591,24.599999427795414,86.94999694824219,0.7708,-1.8048178425192858,-0.1640743493199351,-1.1980921918392209
13242,13242,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.97048568725586,100.0,24.89999961853028,85.4000015258789,896.0,24.299999237060547,85.80000305175781,898.0,153.2225341796875,6390.95849609375,34.6506233215332,13.643562316894531,82.4029312133789,3.953538179397583,0.830007016658783,5016.1474609375,0.180146113038063,23.02117156982422,72.56175994873047,4.417064189910889,0.7243474721908569,100000.0,0.1499333530664444,55.46916198730469,33.12691879272461,11.403923988342283,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 07:56:58.461190,24.599999427795414,85.60000228881836,0.7708,-1.8749681989073779,-0.17045165444612528,-1.274619853353503
13243,13243,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,83.80000305175781,899.0,24.200000762939453,83.5999984741211,899.0,152.98846435546875,6390.95849609375,34.53091812133789,13.649521827697754,82.40520477294922,3.945265769958496,0.8284465074539185,5010.95458984375,0.1799373924732208,23.047897338867188,72.52469635009766,4.42742919921875,0.7175666093826294,100000.0,0.1487924456596374,56.43305206298828,32.02170181274414,11.545235633850098,0.0,0.0,1.3600000143051147,6.349999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 07:57:59.535057,24.550000190734867,83.70000076293945,0.7708,-1.9094667243075396,-0.17358788402795813,-1.3122546083354976
