,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
13244,13244,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.799999237060547,81.4000015258789,906.0,24.100000381469727,81.5,901.0,152.60350036621094,6390.95849609375,34.44120407104492,13.64722728729248,82.39964294433594,3.953137159347534,0.8245920538902283,5013.96923828125,0.1787914335727691,23.081661224365234,72.48655700683594,4.43183708190918,0.7206236124038696,100000.0,0.1484981477260589,56.24010848999024,32.22065734863281,11.53923797607422,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,1,5,24.0,False,False,False,False,False,2023-04-19 07:59:00.655791,24.449999809265137,81.45000076293945,0.7708,-1.8381617023015022,-0.16710560930013657,-1.234467311601639
13245,13245,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.82002639770508,100.0,24.600000381469727,78.5999984741211,912.0,23.89999961853028,79.69999694824219,908.0,152.74038696289062,6386.86328125,34.551307678222656,13.680946350097656,82.37738800048828,3.941729068756104,0.5251625776290894,4984.3486328125,0.1134814769029617,23.06822967529297,72.52617645263672,4.40561056137085,0.7197538614273071,100000.0,0.148560956120491,56.17477035522461,32.314510345458984,11.51080322265625,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:00:01.708582,24.250000000000004,79.14999771118164,0.7708,-1.7326866021823883,-1.7326866021823883,-2.6945732043647768
13246,13246,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.600000381469727,80.80000305175781,915.0,23.799999237060547,83.30000305175781,910.0,152.45143127441406,6386.86328125,34.47068405151367,13.644603729248049,82.4017333984375,3.953672409057617,0.827622652053833,5009.80908203125,0.1796292513608932,23.01719856262207,72.56587982177734,4.416909694671631,0.7211419939994812,100000.0,0.148583248257637,56.383766174316406,32.074462890625,11.541775703430176,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:01:02.836592,24.199999809265137,82.05000305175781,0.7708,-1.6598998273015022,-1.6598998273015022,-2.5489996546030045
13247,13247,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.600000381469727,82.0999984741211,915.0,23.89999961853028,84.5999984741211,912.0,152.58612060546875,6383.537109375,34.471187591552734,13.66627025604248,82.38980865478516,3.9439504146575928,0.8258808851242065,5012.068359375,0.1791852563619613,23.0627498626709,72.51261138916016,4.424686908721924,0.723134458065033,100000.0,0.1494464427232742,56.851348876953125,31.522611618041992,11.625936508178713,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:02:03.945348,24.250000000000004,83.3499984741211,0.7708,-1.695552338304522,-1.695552338304522,-2.620304676609044
13248,13248,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.700000762939453,82.69999694824219,915.0,23.89999961853028,85.5999984741211,912.0,152.7114715576172,6383.537109375,34.510894775390625,13.638875007629396,82.42082977294922,3.940296173095703,0.827118456363678,5010.40185546875,0.179320827126503,23.03510856628418,72.55725860595703,4.407624244689941,0.7211554050445557,100000.0,0.148869127035141,56.415164947509766,32.031829833984375,11.552969932556152,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:03:04.938309,24.300000190734867,84.14999771118164,0.7708,-1.8034142913794544,-1.8034142913794544,-2.836028582758909
13249,13249,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,83.4000015258789,914.0,24.0,86.30000305175781,912.0,152.54991149902344,6390.23095703125,34.479400634765625,13.630622863769531,82.42290496826172,3.9464848041534415,0.8277636766433716,5009.6865234375,0.1795860528945922,23.108034133911133,72.47952270507812,4.412442684173584,0.7207729816436768,100000.0,0.1489433646202087,56.01406478881836,32.42169189453125,11.56425952911377,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:04:06.028086,24.399999618530273,84.85000228881836,0.7708,-1.8747186333703996,-1.8747186333703996,-2.978637266740799
13250,13250,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,84.0,910.0,24.100000381469727,86.9000015258789,912.0,152.66943359375,6390.23095703125,34.50274658203125,13.616137504577637,82.44171905517578,3.94214129447937,0.8264485597610474,5011.46923828125,0.1790840923786163,23.00072288513184,72.58726501464844,4.412042617797852,0.7222976684570312,100000.0,0.14954674243927,55.57752990722656,32.95820999145508,11.464216232299805,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:05:07.127235,24.449999809265137,85.45000076293945,0.7708,-1.9103711443734168,-1.9103711443734168,-3.0499422887468337
13251,13251,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.89999961853028,84.5,905.0,24.200000762939453,87.4000015258789,911.0,152.44456481933594,6393.7744140625,34.407249450683594,13.656145095825195,82.39289855957031,3.9509897232055664,0.8256645798683167,4987.9990234375,0.1789924502372741,23.04980659484864,72.53441619873047,4.415793418884277,0.7215413451194763,100000.0,0.1488494873046875,55.981292724609375,32.454803466796875,11.56382942199707,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:06:08.946744,24.550000190734867,85.95000076293945,0.7708,-2.051826522767549,-2.051826522767549,-3.332853045535098
13252,13252,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.89999961853028,84.9000015258789,901.0,24.200000762939453,87.69999694824219,909.0,152.6999969482422,6393.7744140625,34.47061920166016,13.64358139038086,82.40543365478516,3.95099663734436,0.8282373547554016,4989.322265625,0.1794533878564834,23.076616287231445,72.51327514648438,4.410153865814209,0.7239157557487488,100000.0,0.1491307914257049,55.92071914672852,32.63291931152344,11.446396827697754,0.0,0.0,1.3600000143051147,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:07:10.038615,24.550000190734867,86.29999923706055,0.7708,-1.9816761663794542,-1.9816761663794542,-3.1925523327589085
13253,13253,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.574073791503903,100.0,25.0,85.19999694824219,895.0,24.299999237060547,88.0,908.0,152.4162139892578,6396.68994140625,34.46595764160156,13.651829719543455,82.39096069335938,3.957245826721192,0.8278819918632507,4989.25,0.1796202063560485,23.10393714904785,72.48208618164062,4.4139790534973145,0.7210372090339661,100000.0,0.1488314867019653,56.40122604370117,32.059356689453125,11.539435386657717,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:08:11.134853,24.649999618530273,86.5999984741211,0.7708,-2.193281221146586,-0.19938920192241694,-1.6218704230690033
13254,13254,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.46990966796875,100.0,25.0,84.5,891.0,24.200000762939453,85.30000305175781,903.0,152.31808471679688,6396.68994140625,34.39680480957031,13.669395446777344,82.37921142578125,3.951436281204224,0.8275288939476013,4989.71240234375,0.179373636841774,23.06725311279297,72.5202407836914,4.412530899047852,0.720350444316864,100000.0,0.1487593799829483,56.3608627319336,32.09965515136719,11.539494514465332,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:09:12.286518,24.600000381469727,84.9000015258789,0.7708,-2.2319033580350878,-0.20290030527591707,-1.664003663311005
13255,13255,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.89999961853028,83.0,893.0,24.100000381469727,83.0999984741211,902.0,152.60594177246094,6396.68994140625,34.35742950439453,13.629422187805176,82.42217254638672,3.9484102725982666,0.8284510970115662,5011.71435546875,0.1800465583801269,23.045902252197266,72.53455352783203,4.419578552246094,0.7214688062667847,100000.0,0.1489012092351913,56.55879592895508,31.860105514526367,11.581053733825684,0.0,0.0,1.399999976158142,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:10:13.545513,24.500000000000004,83.04999923706055,0.7708,-2.1564720044803645,-0.19604290949821496,-1.5817149139785796
13256,13256,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.475696563720703,100.0,24.89999961853028,80.4000015258789,899.0,24.100000381469727,81.19999694824219,903.0,152.90780639648438,6396.68994140625,34.53775405883789,13.6638765335083,82.38836669921875,3.947763442993164,0.8216906189918518,5011.5087890625,0.1781021356582641,23.06423759460449,72.52371215820312,4.411991596221924,0.7228457927703857,100000.0,0.1492172181606292,56.46414566040039,31.922348022460938,11.613492965698242,0.0,0.0,1.3700000047683716,6.349999904632568,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:11:14.639972,24.500000000000004,80.79999923706055,0.7708,-2.1564720044803645,-0.19604290949821496,-1.5817149139785796
13257,13257,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.574073791503903,100.0,24.799999237060547,79.0999984741211,906.0,24.0,81.30000305175781,905.0,152.45407104492188,6398.2509765625,34.4614372253418,13.64555835723877,82.40502166748047,3.94944167137146,0.8214113116264343,4989.2216796875,0.1777781993150711,23.06542015075684,72.5024642944336,4.432158470153809,0.7249497175216675,100000.0,0.1496313363313675,56.0939826965332,32.42584609985352,11.480195045471191,0.0,0.0,1.3899999856948853,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:12:15.829067,24.399999618530273,80.20000076293945,0.7708,-2.015019346146586,-2.015019346146586,-3.2592386922931724
13258,13258,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.42650604248047,100.0,24.700000762939453,80.4000015258789,910.0,23.89999961853028,83.4000015258789,908.0,152.7291259765625,6398.2509765625,34.51350021362305,13.62775993347168,82.42288208007812,3.949392557144165,0.8236598968505859,4986.69921875,0.1788133084774017,23.117918014526367,72.4476318359375,4.434474945068359,0.7184541821479797,100000.0,0.1481766104698181,56.17012786865234,32.27220153808594,11.557586669921877,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:13:16.898985,24.300000190734867,81.9000015258789,0.7708,-2.048937818677428,-2.048937818677428,-3.3270756373548562
13259,13259,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.475696563720703,100.0,24.700000762939453,81.5999984741211,911.0,23.89999961853028,84.69999694824219,911.0,152.3820037841797,6395.189453125,34.44779586791992,13.632688522338867,82.42333984375,3.943954944610596,0.8209431171417236,5010.595703125,0.1778318285942077,23.08404922485352,72.49211120605469,4.423864841461182,0.7134278416633606,100000.0,0.1464532166719436,57.61238861083984,30.55959701538086,11.827993392944336,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:14:18.109399,24.300000190734867,83.14999771118164,0.7708,-2.013862640483382,-2.013862640483382,-3.256925280966764
13260,13260,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.59722137451172,100.0,24.799999237060547,82.4000015258789,911.0,24.0,85.5,913.0,152.67005920410156,6395.189453125,34.55401992797852,13.64926052093506,82.40437316894531,3.9463703632354736,0.8181651830673218,4987.3466796875,0.1767742484807968,23.136049270629883,72.43843078613281,4.425580024719238,0.71739262342453,100000.0,0.147520050406456,56.88131713867188,31.44025230407715,11.678354263305664,0.0,0.0,1.3799999952316284,6.349999904632568,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:15:19.198189,24.399999618530273,83.95000076293945,0.7708,-1.9985140199518203,-1.9985140199518203,-3.2262280399036407
13261,13261,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.89999961853028,83.0999984741211,911.0,24.100000381469727,86.19999694824219,914.0,152.00624084472656,6391.220703125,34.27626037597656,13.648536682128906,82.39273834228516,3.958677053451538,0.823047935962677,4985.05224609375,0.1782141625881195,23.085613250732425,72.48145294189453,4.432947158813477,0.7235974073410034,100000.0,0.1494087427854538,56.297157287597656,32.154563903808594,11.548267364501951,0.0,0.0,1.350000023841858,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:16:21.129277,24.500000000000004,84.64999771118164,0.7708,-1.9460236553764367,-1.9460236553764367,-3.1212473107528735
13262,13262,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.89999961853028,83.5,910.0,24.100000381469727,86.5999984741211,913.0,152.3894500732422,6391.220703125,34.41545104980469,13.662996292114258,82.38126373291016,3.955740451812744,0.8216097354888916,4989.21435546875,0.1780775934457779,23.10400390625,72.4693832397461,4.426615715026856,0.7243542671203613,100000.0,0.1498717069625854,56.01615905761719,32.469329833984375,11.514424324035645,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:17:22.331142,24.500000000000004,85.04999923706055,0.7708,-2.0161740117645315,-2.0161740117645315,-3.261548023529063
13263,13263,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,25.0,83.9000015258789,907.0,24.200000762939453,86.4000015258789,913.0,152.43341064453125,6390.2138671875,34.4376335144043,13.648990631103516,82.39757537841797,3.95344614982605,0.8216551542282104,5013.0302734375,0.177819088101387,23.07444190979004,72.5104751586914,4.415160655975342,0.7194898128509521,100000.0,0.1482062190771103,56.426177978515625,31.987117767333984,11.586699485778809,0.0,0.0,1.3600000143051147,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:18:23.629772,24.600000381469727,85.1500015258789,0.7708,-2.087479033770564,-2.087479033770564,-3.4041580675411285
13264,13264,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.574073791503903,100.0,25.0,83.0999984741211,904.0,24.100000381469727,83.69999694824219,912.0,152.40611267089844,6390.2138671875,34.44073486328125,13.667420387268066,82.37397766113281,3.958616018295288,0.8248006701469421,4988.90380859375,0.1790236532688141,23.008270263671875,72.57404327392578,4.417728424072266,0.7227370142936707,100000.0,0.1493095457553863,56.32361602783203,32.14188003540039,11.534499168395996,0.0,0.0,1.3899999856948853,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:19:25.019888,24.550000190734863,83.39999771118164,0.7708,-2.121976879155638,-2.121976879155638,-3.4731537583112764
13265,13265,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.67245483398437,100.0,24.89999961853028,81.69999694824219,899.0,24.100000381469727,81.80000305175781,910.0,152.24530029296875,6390.2138671875,34.39964294433594,13.63064670562744,82.4266586303711,3.942683219909668,0.8253058791160583,5013.13330078125,0.1792379170656204,23.03180694580078,72.53854370117188,4.429651260375977,0.7239133715629578,100000.0,0.1494694203138351,56.54228973388672,31.877580642700195,11.58008098602295,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:20:26.171859,24.500000000000004,81.75,0.7708,-2.0161740117645315,-2.0161740117645315,-3.261548023529063
13266,13266,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.799999237060547,78.80000305175781,892.0,23.89999961853028,79.5,905.0,152.50604248046875,6390.2138671875,34.52180099487305,13.640056610107422,82.41275024414062,3.947197914123535,0.8202120065689087,5013.2099609375,0.1776958107948303,23.10144805908203,72.4814453125,4.417154788970947,0.7232353091239929,100000.0,0.1495584398508072,56.03118896484375,32.46699142456055,11.501774787902832,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 08:21:27.257292,24.349999427795414,79.1500015258789,0.7708,-1.8390661223673848,-1.8390661223673848,-2.9073322447347696
13267,13267,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.700000762939453,78.19999694824219,891.0,23.799999237060547,80.69999694824219,902.0,152.52882385253906,6395.64990234375,34.51972198486328,13.647920608520508,82.40504455566406,3.9470624923706055,0.8241221308708191,5021.2001953125,0.1784843802452087,22.9919376373291,72.57315063476562,4.434947967529297,0.7234545946121216,100000.0,0.1495876759290695,55.98004913330078,32.541343688964844,11.478602409362791,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:22:28.328008,24.25,79.44999694824219,0.7708,-1.6955523383045197,-1.6955523383045197,-2.6203046766090394
13268,13268,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,79.5999984741211,894.0,23.799999237060547,82.80000305175781,902.0,152.7947998046875,6395.64990234375,34.54252624511719,13.656251907348633,82.3973388671875,3.946442842483521,0.8205976486206055,5019.2158203125,0.1774790436029434,23.04731559753418,72.53228759765625,4.420395851135254,0.722724974155426,100000.0,0.1491911262273788,55.91493225097656,32.60870361328125,11.47643756866455,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 08:23:29.461593,24.199999809265137,81.20000076293945,0.7708,-1.5897494709134101,-1.5897494709134101,-2.4086989418268203
13269,13269,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.600000381469727,80.5999984741211,901.0,23.799999237060547,83.9000015258789,903.0,152.13812255859375,6393.0126953125,34.363250732421875,13.652853965759276,82.39714813232422,3.949957609176636,0.8228570818901062,5018.30517578125,0.1781778931617736,23.04354286193848,72.5254135131836,4.431057929992676,0.7263084053993225,100000.0,0.1501718312501907,55.952972412109375,32.55389404296875,11.493128776550291,0.0,0.2000000029802322,1.3600000143051147,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:24:30.690971,24.199999809265137,82.25,0.7708,-1.6598998273015022,-1.6598998273015022,-2.5489996546030045
13270,13270,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.700000762939453,81.5,905.0,23.89999961853028,84.9000015258789,905.0,152.49615478515625,6392.6962890625,34.4664421081543,13.61242961883545,82.43706512451172,3.950520515441896,0.8338222503662109,4987.859375,0.1811792850494384,23.01028823852539,72.56889343261719,4.420825481414795,0.7239122986793518,100000.0,0.1496336460113525,55.789207458496094,32.73106384277344,11.479680061340332,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 08:25:31.847855,24.300000190734867,83.20000076293945,0.7708,-1.7312048493075398,-1.7312048493075398,-2.6916096986150797
13271,13271,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,82.30000305175781,907.0,24.0,85.4000015258789,905.0,152.92433166503906,6392.6962890625,34.57965850830078,13.698095321655272,82.34766387939453,3.9542665481567374,0.8282104730606079,5015.19287109375,0.1798848360776901,23.0013370513916,72.58782958984375,4.410856246948242,0.7206210494041443,100000.0,0.1484725177288055,56.395774841308594,32.0553092956543,11.548970222473145,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:26:33.782508,24.399999618530273,83.85000228881836,0.7708,-1.8025091912984847,-1.8025091912984847,-2.8342183825969696
13272,13272,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,82.80000305175781,908.0,24.100000381469727,85.9000015258789,906.0,152.53240966796875,6392.4951171875,34.43913650512695,13.63593864440918,82.41670989990234,3.9473679065704346,0.8279421925544739,5010.35693359375,0.1795216053724289,23.074769973754883,72.50190734863281,4.423367977142334,0.7223412394523621,100000.0,0.1490869373083114,56.10551071166992,32.39013671875,11.504312515258787,0.0,0.0,1.3600000143051147,6.320000171661377,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 08:27:35.004789,24.449999809265137,84.35000228881836,0.7708,-1.8381617023015022,-1.8381617023015022,-2.9055234046030045
13273,13273,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.89999961853028,83.30000305175781,908.0,24.100000381469727,86.30000305175781,907.0,152.62294006347656,6392.4951171875,34.52444076538086,13.608831405639648,82.43852996826172,3.952658414840698,0.8270829319953918,5018.109375,0.179407462477684,22.99808883666992,72.5853271484375,4.416612148284912,0.7263425588607788,100000.0,0.1499396115541458,55.6208610534668,32.924503326416016,11.454622268676758,0.0,0.0,1.340000033378601,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:28:36.208372,24.500000000000004,84.80000305175781,0.7708,-1.8738142133045221,-1.8738142133045221,-2.9768284266090443
13274,13274,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.97048568725586,100.0,25.0,83.5999984741211,907.0,24.200000762939453,86.5999984741211,907.0,152.93429565429688,6396.56201171875,34.55812072753906,13.681020736694336,82.36759185791016,3.951402425765991,0.8309950828552246,5018.70654296875,0.1805879175662994,22.9846420288086,72.60393524169922,4.411463737487793,0.7323243618011475,100000.0,0.1523759365081787,55.53255081176758,33.05946731567383,11.40795612335205,0.0,0.0,1.3899999856948853,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:29:37.448288,24.600000381469727,85.0999984741211,0.7708,-1.8749688789224623,-0.1704517162656784,-1.2746205951881409
13275,13275,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.068866729736328,100.0,25.0,84.0999984741211,905.0,24.299999237060547,85.30000305175781,906.0,152.41839599609375,6396.56201171875,34.40948867797852,13.715265274047852,82.32701873779297,3.957728147506714,0.8281583786010742,5015.947265625,0.1795382648706436,22.998680114746094,72.59881591796875,4.402520656585693,0.7275581955909729,100000.0,0.1507744938135147,54.92305374145508,33.7449836730957,11.331871032714844,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:30:38.570770,24.649999618530273,84.70000076293945,0.7708,-1.8404703535223008,-0.16731548668384552,-1.2369858402061462
13276,13276,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.16724395751953,100.0,25.0,82.80000305175781,902.0,24.299999237060547,83.5,906.0,152.37144470214844,6396.56201171875,34.433040618896484,13.667619705200195,82.38326263427734,3.949127674102783,0.8303776979446411,5014.8359375,0.180362582206726,23.00337219238281,72.58062744140625,4.416018486022949,0.7255755662918091,100000.0,0.1504970490932464,55.46083831787109,33.12913513183594,11.409981727600098,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:31:39.685020,24.649999618530273,83.1500015258789,0.7708,-1.7703227171945572,-0.16093842883586884,-1.1604611460304262
13277,13277,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.36400604248047,100.0,25.0,81.19999694824219,899.0,24.200000762939453,81.0,905.0,152.58248901367188,6396.56201171875,34.454219818115234,13.62938117980957,82.4242935180664,3.9463047981262207,0.8319176435470581,5024.4404296875,0.1811752766370773,22.96048355102539,72.62105560302734,4.418489456176758,0.7276362776756287,100000.0,0.1507898569107055,54.89565658569336,33.79664611816406,11.307695388793944,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:32:40.882483,24.600000381469727,81.0999984741211,0.7708,-1.5943701734304425,-0.14494274303913116,-0.9685129164695736
13278,13278,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.799999237060547,77.9000015258789,894.0,24.0,78.30000305175781,903.0,152.44845581054688,6389.98046875,34.41859817504883,13.663166046142578,82.39473724365234,3.942143201828003,0.8288000822067261,5021.55322265625,0.1799025982618332,22.98050308227539,72.59870147705078,4.420793533325195,0.7244969606399536,100000.0,0.1496608257293701,55.966190338134766,32.51813507080078,11.515640258789062,0.0,0.0,1.3899999856948853,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:33:41.940709,24.399999618530273,78.10000228881836,0.7708,-1.5920608421945572,-1.5920608421945572,-2.4133216843891145
13279,13279,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,78.9000015258789,895.0,23.799999237060547,81.0,902.0,152.61842346191406,6389.98046875,34.48970031738281,13.64289093017578,82.405029296875,3.9520866870880127,0.8294515013694763,5017.52685546875,0.180387943983078,23.000173568725582,72.57410430908203,4.425806522369385,0.7265222668647766,100000.0,0.1506010442972183,55.43979644775391,33.1267204284668,11.433451652526855,0.0,0.0,1.3600000143051147,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:34:42.994285,24.199999809265137,79.95000076293945,0.7708,-1.4494514781975747,-1.4494514781975747,-2.1281029563951495
13280,13280,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.700000762939453,80.0999984741211,900.0,23.799999237060547,83.0999984741211,902.0,152.53668212890625,6394.14013671875,34.49705505371094,13.645004272460938,82.41685485839844,3.938192129135132,0.8246300220489502,5016.20361328125,0.1788531243801117,22.99534034729004,72.58505249023438,4.41959810256958,0.7283392548561096,100000.0,0.1507188975811004,55.244815826416016,33.4188346862793,11.336376190185549,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:35:44.124510,24.25,81.5999984741211,0.7708,-1.4851039892005922,-1.4851039892005922,-2.1994079784011844
13281,13281,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.700000762939453,81.0,907.0,23.89999961853028,84.19999694824219,904.0,152.658447265625,6394.14013671875,34.55101013183594,13.63936710357666,82.41456604003906,3.9460716247558594,0.82964026927948,5016.08056640625,0.1803813278675079,22.987443923950195,72.59921264648438,4.413352966308594,0.7258150577545166,100000.0,0.1497200578451156,55.38006210327149,33.18064880371094,11.43929386138916,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:36:46.193009,24.300000190734867,82.5999984741211,0.7708,-1.380455787427428,-1.380455787427428,-1.990111574854856
13282,13282,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.799999237060547,81.69999694824219,910.0,24.0,84.9000015258789,905.0,152.5570831298828,6395.20068359375,34.43970489501953,13.624099731445312,82.43002319335938,3.9458844661712646,0.8281235694885254,5018.2041015625,0.1798028200864792,22.949302673339844,72.62525177001953,4.4255242347717285,0.7269033789634705,100000.0,0.1507789641618728,55.63425827026367,32.98448181152344,11.381278038024902,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:37:47.228975,24.399999618530273,83.29999923706055,0.7708,-1.3093976108980179,-1.3093976108980179,-1.8479952217960358
13283,13283,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.89999961853028,82.30000305175781,911.0,24.100000381469727,85.4000015258789,906.0,152.31268310546875,6395.20068359375,34.338844299316406,13.660298347473145,82.39985656738281,3.9398696422576895,0.8294804096221924,5020.0234375,0.1803864240646362,22.968036651611328,72.6212387084961,4.410820960998535,0.7249770760536194,100000.0,0.150002509355545,55.688941955566406,32.851905822753906,11.459189414978027,0.0,0.0,1.350000023841858,6.320000171661377,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:38:48.324941,24.500000000000004,83.85000228881836,0.7708,-1.3807026329040553,-1.3807026329040553,-1.9906052658081106
13284,13284,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.462383270263672,100.0,24.89999961853028,82.80000305175781,911.0,24.200000762939453,85.80000305175781,906.0,152.30665588378906,6390.63232421875,34.43405532836914,13.64958953857422,82.40653228759766,3.943898677825928,0.8317718505859375,5013.7724609375,0.1809083223342895,23.01785469055176,72.55995178222656,4.422209739685059,0.7217972278594971,100000.0,0.1487850248813629,55.8957633972168,32.662818908691406,11.441368103027344,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 08:39:49.488342,24.550000190734867,84.30000305175781,0.7708,-1.4885700260996844,-0.13532454782724404,-0.8530945739269283
13285,13285,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.16724395751953,100.0,25.0,82.9000015258789,910.0,24.200000762939453,84.30000305175781,907.0,152.3197479248047,6390.63232421875,34.3968505859375,13.667765617370604,82.38251495361328,3.949789524078369,0.8289149403572083,5009.97900390625,0.1800021827220916,23.033281326293945,72.54541778564453,4.421311855316162,0.7224178314208984,100000.0,0.1490842700004577,55.90557098388672,32.61952590942383,11.474940299987791,0.0,0.0,1.3799999952316284,6.320000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 08:40:50.594269,24.600000381469727,83.60000228881836,0.7708,-1.7346708862066267,-0.15769735329151152,-1.121568239498138
13286,13286,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.265625,100.0,25.0,81.5999984741211,908.0,24.200000762939453,82.4000015258789,907.0,152.4548797607422,6390.63232421875,34.438377380371094,13.63680362701416,82.41939544677734,3.943794250488281,0.8306137323379517,5018.443359375,0.1805932521820068,23.040830612182617,72.5234603881836,4.435766696929932,0.7281280159950256,100000.0,0.1510025262832641,55.30500793457031,33.31780242919922,11.377220153808594,0.0,0.0,1.3700000047683716,6.320000171661377,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 08:41:51.816518,24.600000381469727,82.0,0.7708,-1.6645205298185348,-0.15132004816532135,-1.045040577983856
13287,13287,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.36400604248047,100.0,25.0,80.30000305175781,904.0,24.100000381469727,80.9000015258789,906.0,152.36732482910156,6390.63232421875,34.390621185302734,13.640929222106934,82.4138412475586,3.945247411727905,0.830313503742218,5024.88623046875,0.180680051445961,22.96731185913086,72.60845947265625,4.424239158630371,0.7240629196166992,100000.0,0.1499034315347671,55.65837478637695,32.88105773925781,11.460598945617676,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 08:42:53.101435,24.550000190734863,80.60000228881836,0.7708,-1.5587176624274253,-0.14170160567522047,-0.9296192681026457
13288,13288,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.277198791503903,100.0,24.89999961853028,78.80000305175781,899.0,24.0,79.30000305175781,904.0,152.53787231445312,6397.7138671875,34.475791931152344,13.674796104431152,82.37736511230469,3.94781494140625,0.8292903304100037,5022.68505859375,0.1804054230451584,22.964828491210938,72.60971069335938,4.4254889488220215,0.7262955904006958,100000.0,0.1504904627799987,55.20206451416016,33.4490852355957,11.348899841308594,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:43:54.295030,24.44999980926514,79.05000305175781,0.7708,-1.5493103337121061,-1.5493103337121061,-2.3278206674242123
13289,13289,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.17013931274414,100.0,24.700000762939453,77.0999984741211,893.0,23.89999961853028,76.9000015258789,901.0,152.3929901123047,6397.7138671875,34.407196044921875,13.63638687133789,82.41506958007812,3.948607921600342,0.8279145956039429,5017.85302734375,0.1800485253334045,22.97841453552246,72.61004638671875,4.411567211151123,0.7276282906532288,100000.0,0.1512045711278915,55.00783920288086,33.688018798828125,11.304105758666992,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:44:55.387338,24.300000190734867,77.0,0.7708,-1.5186919743990923,-1.5186919743990923,-2.2665839487981847
13290,13290,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,74.80000305175781,895.0,23.700000762939453,76.0,900.0,152.74855041503906,6397.7138671875,34.539344787597656,13.609039306640623,82.44353485107422,3.94746732711792,0.8251734375953674,5016.3779296875,0.179189532995224,23.0124626159668,72.56617736816406,4.421381950378418,0.7238028645515442,100000.0,0.1498979926109314,55.77404022216797,32.8220100402832,11.403961181640623,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:45:56.509713,24.15000057220459,75.4000015258789,0.7708,-1.4137996472096444,-1.4137996472096444,-2.0567992944192888
13291,13291,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.299999237060547,70.9000015258789,901.0,23.5,74.9000015258789,900.0,152.865966796875,6397.7138671875,34.48154830932617,13.66025733947754,82.38839721679688,3.9513418674468994,0.8280776143074036,5010.4140625,0.1802109479904174,23.02215003967285,72.5536880493164,4.424181938171387,0.7244933843612671,100000.0,0.1499316990375518,55.47097396850586,33.15882873535156,11.37014102935791,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 08:46:58.465640,23.899999618530273,72.9000015258789,0.7708,-1.2355370921945572,-1.2355370921945572,-1.7002741843891145
13292,13292,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,24.100000381469727,71.80000305175781,906.0,23.39999961853028,74.5999984741211,901.0,152.56472778320312,6395.603515625,34.45804977416992,13.643476486206056,82.4083251953125,3.948207378387451,0.8228652477264404,4981.4462890625,0.1785273104906082,23.0618953704834,72.52058410644531,4.417579650878906,0.7242922782897949,100000.0,0.1494163274765014,56.778106689453125,31.616424560546875,11.605490684509276,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:47:59.439662,23.750000000000004,73.20000076293945,0.7708,-1.0584298828125025,-1.0584298828125025,-1.346059765625005
13293,13293,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.0,76.69999694824219,908.0,23.299999237060547,78.9000015258789,902.0,152.4833221435547,6395.603515625,34.44171142578125,13.64690113067627,82.40628814697266,3.9468040466308594,0.5251743793487549,4988.173828125,0.1136786788702011,23.10460662841797,72.48037719726562,4.415000915527344,0.7188609838485718,100000.0,0.1482876241207122,56.63657760620117,31.77993965148925,11.583477020263672,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:49:00.471312,23.649999618530273,77.79999923706055,0.7708,-1.1274228535223005,-1.1274228535223005,-1.4840457070446011
13294,13294,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.100000381469727,79.0,908.0,23.299999237060547,81.5,902.0,152.45590209960938,6396.91796875,34.4243278503418,13.596921920776367,82.45117950439453,3.9519388675689697,0.8231700658798218,4980.12158203125,0.1785939186811447,23.12224578857422,72.4625244140625,4.415223598480225,0.7196887135505676,100000.0,0.1481937915086746,56.69771957397461,31.67809295654297,11.624146461486816,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:50:01.583158,23.699999809265137,80.25,0.7708,-1.3033760773015022,-1.3033760773015022,-1.8359521546030044
13295,13295,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.200000762939453,80.9000015258789,907.0,23.39999961853028,83.0,903.0,152.73577880859375,6396.91796875,34.513729095458984,13.647850036621094,82.41773223876953,3.934429883956909,0.8252236247062683,4976.0,0.1790312975645065,23.088212966918945,72.48770141601562,4.424078464508057,0.7169905304908752,100000.0,0.1472527831792831,56.19038391113281,32.30058670043945,11.508983612060549,0.0,0.0,1.399999976158142,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:51:02.593965,23.800000190734867,81.95000076293945,0.7708,-1.3746810993075393,-1.3746810993075393,-1.9785621986150788
13296,13296,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.299999237060547,81.69999694824219,904.0,23.600000381469727,83.9000015258789,902.0,152.69448852539062,6394.544921875,34.47927474975586,13.66671085357666,82.37977600097656,3.953524827957153,0.8232348561286926,4979.85302734375,0.1782129853963852,23.130502700805664,72.44954681396484,4.419945240020752,0.7193313241004944,100000.0,0.1478203237056732,56.56738662719727,31.803077697753903,11.629471778869627,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:52:03.721798,23.949999809265137,82.79999923706055,0.7708,-1.553847394373417,-1.553847394373417,-2.336894788746834
13297,13297,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.770835876464844,100.0,24.39999961853028,82.19999694824219,900.0,23.700000762939453,84.69999694824219,900.0,152.49842834472656,6394.544921875,34.46791458129883,13.61916160583496,82.43274688720703,3.94814682006836,0.824890673160553,4987.8896484375,0.178848996758461,23.14598655700684,72.42601776123047,4.428079605102539,0.7149573564529419,100000.0,0.1471355706453323,57.7309684753418,30.473663330078125,11.7953519821167,0.0,0.0,1.409999966621399,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:53:04.750197,24.050000190734867,83.44999694824219,0.7708,-1.6251524163794544,-1.6251524163794544,-2.479504832758909
13298,13298,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.5,82.80000305175781,896.0,23.799999237060547,85.30000305175781,898.0,152.755615234375,6399.490234375,34.54398727416992,13.654585838317873,82.39066314697266,3.954749345779419,0.8241807818412781,5009.291015625,0.1785748898983001,23.101417541503903,72.47724914550781,4.42134952545166,0.7252514362335205,100000.0,0.1496755480766296,56.096981048583984,32.440223693847656,11.462766647338867,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:54:05.854026,24.149999618530273,84.05000305175781,0.7708,-1.6242473162984847,-1.6242473162984847,-2.4776946325969695
13299,13299,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.600000381469727,83.19999694824219,897.0,23.89999961853028,85.80000305175781,898.0,152.84523010253906,6399.490234375,34.51130294799805,13.647356986999512,82.40636444091797,3.946267127990722,0.8268957734107971,4986.544921875,0.1795259863138198,23.12039375305176,72.45561981201172,4.424035549163818,0.7228311896324158,100000.0,0.1490939557552337,56.36173248291016,32.108821868896484,11.529433250427246,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:55:06.895121,24.250000000000004,84.5,0.7708,-1.695552338304522,-1.695552338304522,-2.620304676609044
13300,13300,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,83.5999984741211,904.0,24.0,86.0999984741211,898.0,152.66549682617188,6395.748046875,34.50614547729492,13.63889217376709,82.4166030883789,3.944507837295532,0.8218004107475281,5010.2138671875,0.1776086688041687,23.156837463378903,72.41400146484375,4.429165363311768,0.7234311103820801,100000.0,0.1492404192686081,56.38024520874024,32.06987380981445,11.54982089996338,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:56:07.945706,24.300000190734863,84.8499984741211,0.7708,-1.6610544929194448,-1.6610544929194448,-2.5513089858388898
13301,13301,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.700000762939453,84.0,912.0,24.100000381469727,86.5,899.0,152.55116271972656,6395.748046875,34.46861267089844,13.672815322875977,82.37287902832031,3.9543473720550537,0.8270796537399292,4987.5283203125,0.1796253621578216,23.11098289489746,72.47393035888672,4.415045261383057,0.7164972424507141,100000.0,0.1475331485271453,57.44556427001953,30.818681716918945,11.735702514648438,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:57:09.791728,24.40000057220459,85.25,0.7708,-1.6622091585373877,-1.6622091585373877,-2.5536183170747755
13302,13302,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.799999237060547,84.30000305175781,915.0,24.100000381469727,86.80000305175781,901.0,152.6964569091797,6400.01708984375,34.507511138916016,13.640469551086426,82.40801239013672,3.951533794403076,0.825110673904419,4988.3310546875,0.1788397580385208,23.11663818359375,72.45916748046875,4.424256324768066,0.7190115451812744,100000.0,0.1485845744609832,56.68017578125,31.73006248474121,11.589749336242676,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:58:10.811536,24.449999809265137,85.55000305175781,0.7708,-1.7680113459134104,-1.7680113459134104,-2.765222691826821
13303,13303,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.89999961853028,84.5999984741211,917.0,24.200000762939453,87.0,904.0,152.81759643554688,6400.01708984375,34.56142807006836,13.651301383972168,82.39200592041016,3.956743001937866,0.8249698877334595,5014.21533203125,0.1789644658565521,23.063236236572266,72.52468872070312,4.412069797515869,0.7175857424736023,100000.0,0.1477609574794769,56.95942687988281,31.353361129760746,11.687126159667969,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 08:59:11.861138,24.550000190734867,85.79999923706055,0.7708,-1.9094667243075396,-1.9094667243075396,-3.0481334486150793
13304,13304,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,84.80000305175781,918.0,24.299999237060547,87.0999984741211,906.0,152.87847900390625,6394.84619140625,34.580570220947266,13.641437530517578,82.41937255859375,3.939210176467896,0.829624593257904,5012.43212890625,0.1799855679273605,23.081945419311523,72.47554016113281,4.442535877227783,0.7164694666862488,100000.0,0.1474947333335876,56.72760772705078,31.607561111450195,11.664804458618164,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:00:12.848500,24.599999427795414,85.95000076293945,0.7708,-1.9451185552954697,-0.17682895957231545,-1.351147514867785
13305,13305,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,83.69999694824219,918.0,24.299999237060547,84.19999694824219,906.0,152.64407348632812,6394.84619140625,34.46622467041016,13.655694961547852,82.39493560791016,3.94942855834961,0.8263052105903625,4989.2646484375,0.1792152225971222,23.04402542114257,72.51519012451172,4.4408135414123535,0.7163718938827515,100000.0,0.147458866238594,56.84455490112305,31.557485580444336,11.597932815551758,0.0,0.0,1.399999976158142,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:01:13.791973,24.599999427795414,83.94999694824219,0.7708,-1.9451185552954697,-0.17682895957231545,-1.351147514867785
13306,13306,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.87210464477539,100.0,24.89999961853028,83.0999984741211,917.0,24.200000762939453,83.30000305175781,907.0,152.42921447753906,6394.84619140625,34.442996978759766,13.642001152038574,82.40420532226562,3.95382308959961,0.824272096157074,4986.52490234375,0.1786939203739166,23.13608169555664,72.45101928710938,4.412887573242188,0.7198302149772644,100000.0,0.1473085582256317,56.85730743408203,31.43180274963379,11.710844993591309,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:02:14.804087,24.550000190734867,83.20000076293945,0.7708,-1.9094667243075396,-0.17358788402795813,-1.3122546083354976
13307,13307,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,21.97048568725586,100.0,24.799999237060547,81.80000305175781,913.0,24.100000381469727,81.4000015258789,907.0,152.92953491210938,6394.84619140625,34.52977752685547,13.633169174194336,82.4222412109375,3.944587469100952,0.8224817514419556,5013.68408203125,0.178117036819458,23.105852127075195,72.47702026367188,4.4171953201293945,0.718262255191803,100000.0,0.1480360925197601,56.774932861328125,31.565942764282227,11.659079551696776,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:03:15.829725,24.449999809265137,81.60000228881836,0.7708,-1.7680113459134104,-0.1607283041739464,-1.1579396500873567
13308,13308,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,80.5999984741211,909.0,24.0,81.69999694824219,907.0,152.56190490722656,6397.09326171875,34.48289108276367,13.636326789855955,82.41776275634766,3.945939540863037,0.8250110745429993,5015.4345703125,0.1792090237140655,23.09494972229004,72.47843933105469,4.426667213439941,0.7212125658988953,100000.0,0.149000346660614,56.38288879394531,32.01984024047852,11.597211837768556,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:04:16.791676,24.300000190734863,81.14999771118164,0.7708,-1.590904136531353,-1.590904136531353,-2.411008273062706
