,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
13309,13309,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.600000381469727,81.0999984741211,904.0,23.89999961853028,83.5,905.0,152.7921600341797,6397.09326171875,34.57721710205078,13.650217056274414,82.40296173095703,3.946824789047241,0.8236442804336548,5017.6728515625,0.1785687059164047,23.094202041625977,72.47599029541016,4.429858684539795,0.7236253619194031,100000.0,0.149504542350769,56.1728515625,32.31275939941406,11.51431941986084,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:05:17.760056,24.250000000000004,82.29999923706055,0.7708,-1.62540198191643,-1.62540198191643,-2.48000396383286
13310,13310,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,81.5999984741211,897.0,24.0,84.30000305175781,903.0,152.6603546142578,6396.43896484375,34.51898956298828,13.653660774230955,82.39814758300781,3.9481942653656006,0.8245397210121155,5013.8076171875,0.1786749362945556,23.02099609375,72.5454330444336,4.433627128601074,0.719603955745697,100000.0,0.1483179926872253,55.83885192871094,32.59907913208008,11.562056541442873,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:06:18.718085,24.350000381469727,82.95000076293945,0.7708,-1.6967070039224625,-1.6967070039224625,-2.622614007844925
13311,13311,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.799999237060547,82.0999984741211,889.0,24.100000381469727,84.80000305175781,899.0,152.35211181640625,6396.43896484375,34.41504669189453,13.645750999450684,82.40375518798828,3.9504823684692383,0.8248290419578552,5010.1611328125,0.1790394932031631,23.0894832611084,72.50562286376953,4.404881477355957,0.7213495969772339,100000.0,0.1488704234361648,55.6810417175293,32.843013763427734,11.475929260253906,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:07:20.452426,24.449999809265137,83.45000076293945,0.7708,-1.8381617023015022,-1.8381617023015022,-2.9055234046030045
13312,13312,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,24.89999961853028,82.5,880.0,24.200000762939453,85.0999984741211,894.0,152.2349853515625,6391.10302734375,34.36463928222656,13.63247299194336,82.42462158203125,3.942924976348877,0.8285614252090454,5013.490234375,0.1798219233751297,23.017641067504883,72.56790161132812,4.414444923400879,0.7251276969909668,100000.0,0.1499273031949997,55.40567779541016,33.16761779785156,11.42664623260498,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:08:21.471454,24.550000190734867,83.79999923706055,0.7708,-1.9094667243075396,-1.9094667243075396,-3.0481334486150793
13313,13313,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.87210464477539,100.0,25.0,82.80000305175781,872.0,24.299999237060547,85.4000015258789,886.0,152.39968872070312,6391.10302734375,34.44202423095703,13.682517051696776,82.37012481689453,3.9473955631256095,0.8255994319915771,5012.642578125,0.1791582703590393,22.99413108825684,72.58098602294922,4.424925804138184,0.7271801233291626,100000.0,0.1502593010663986,55.504493713378906,33.0689697265625,11.426552772521973,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:09:22.455668,24.649999618530273,84.10000228881836,0.7708,-1.980771066298485,-1.980771066298485,-3.19074213259697
13314,13314,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.068866729736328,100.0,25.0,83.19999694824219,866.0,24.299999237060547,85.5999984741211,880.0,152.29884338378906,6396.767578125,34.38655090332031,13.637289047241213,82.41028594970703,3.952415227890015,0.8286738991737366,5016.44580078125,0.1803329288959503,23.0803279876709,72.49066162109375,4.429011821746826,0.7242081165313721,100000.0,0.1497316658496856,55.8286247253418,32.704952239990234,11.466383934020996,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:10:23.496181,24.649999618530273,84.39999771118164,0.7708,-1.8404703535223008,-0.16731548668384552,-1.2369858402061462
13315,13315,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.265625,100.0,25.0,82.19999694824219,858.0,24.299999237060547,82.9000015258789,874.0,152.23614501953125,6396.767578125,34.384498596191406,13.66599464416504,82.38168334960938,3.952321529388428,0.8254146575927734,5017.84033203125,0.1790311485528946,23.10598373413086,72.4581527709961,4.435916423797607,0.7215837240219116,100000.0,0.149006575345993,55.63789749145508,32.90716552734375,11.454904556274414,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:11:24.498816,24.649999618530273,82.54999923706055,0.7708,-1.7001723608064652,-0.15456112370967864,-1.0839334845161437
13316,13316,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.36400604248047,100.0,25.0,80.9000015258789,849.0,24.299999237060547,81.4000015258789,869.0,152.5360107421875,6396.767578125,34.44280242919922,13.641447067260742,82.41362762451172,3.9449195861816406,0.8309909105300903,5011.35791015625,0.1809914410114288,23.00741004943848,72.5594482421875,4.433202266693115,0.7270159721374512,100000.0,0.1504330784082412,56.02301406860352,32.430965423583984,11.54595184326172,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:12:25.509263,24.649999618530273,81.1500015258789,0.7708,-1.6300220044183733,-0.14818381858348847,-1.0074058230018617
13317,13317,24.799999237060547,18.89999961853028,19.5,18.5,100.0,False,True,22.56365966796875,100.0,24.89999961853028,79.30000305175781,842.0,24.200000762939453,79.4000015258789,862.0,152.52684020996094,6396.767578125,34.44571685791016,13.63045597076416,82.41888427734375,3.950651407241821,0.8266820907592773,5011.537109375,0.1796575784683227,23.02106285095215,72.56536102294922,4.413551330566406,0.7206254601478577,100000.0,0.1488347053527832,56.08656692504883,32.39809036254883,11.515337944030762,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,1,7,24.0,False,False,False,False,False,2023-04-19 09:13:26.531037,24.550000190734867,79.35000228881836,0.7708,-1.4163551439070727,-0.1287595585370066,-0.7743147024440793
13318,13318,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.66204071044922,100.0,24.799999237060547,76.4000015258789,833.0,24.0,76.9000015258789,854.0,152.6525421142578,6396.90771484375,34.45514678955078,13.639322280883787,82.41246032714844,3.948242425918579,0.825240433216095,5021.8515625,0.1791693866252899,23.03253173828125,72.55248260498047,4.415038585662842,0.7266720533370972,100000.0,0.150719940662384,54.35408401489258,34.38028335571289,11.265603065490724,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 09:14:27.486811,24.399999618530273,76.6500015258789,0.7708,-1.2392472545099258,-1.2392472545099258,-1.7076945090198516
13319,13319,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.56365966796875,100.0,24.5,72.5999984741211,826.0,23.799999237060547,75.80000305175781,849.0,152.55702209472656,6396.90771484375,34.52497100830078,13.647333145141602,82.40071105957031,3.952008008956909,0.8283094167709351,5014.10595703125,0.1803613603115081,23.00956344604492,72.56352996826172,4.426937103271484,0.7282304763793945,100000.0,0.1505951136350631,55.107154846191406,33.540550231933594,11.352245330810549,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 09:15:28.488142,24.149999618530273,74.20000076293945,0.7708,-1.1311357358980179,-1.1311357358980179,-1.4914714717960358
13320,13320,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.462383270263672,100.0,24.200000762939453,72.69999694824219,818.0,23.600000381469727,75.19999694824219,842.0,152.7188262939453,6396.90771484375,34.54423141479492,13.662120819091797,82.3922119140625,3.945690155029297,0.8272892236709595,5010.94873046875,0.1804007142782211,23.0488224029541,72.516845703125,4.434359550476074,0.7276299595832825,100000.0,0.1507769972085952,55.12773513793945,33.539215087890625,11.333006858825684,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,1,6,24.0,False,False,False,False,False,2023-04-19 09:16:29.588827,23.90000057220459,73.94999694824219,0.7708,-1.0250894231057166,-1.0250894231057166,-1.2793788462114333
13321,13321,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,23.799999237060547,78.30000305175781,795.0,23.299999237060547,80.19999694824219,815.0,152.4783477783203,6392.83349609375,34.42584609985352,13.655155181884766,82.3871841430664,3.957698822021485,0.81656414270401,4977.61083984375,0.1768949925899505,23.12222480773925,72.47293853759766,4.404870986938477,0.7228111028671265,100000.0,0.1496681869029998,55.67794799804688,32.91266250610352,11.40935230255127,0.0,0.0,1.350000023841858,6.329999923706055,24.39999961853028,True,False,4,4,24.0,False,False,False,False,False,2023-04-19 09:19:47.637611,23.549999237060547,79.25,0.7708,-0.9158198388004303,-0.9158198388004303,-1.0608396776008604
13322,13322,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.0,79.80000305175781,789.0,23.39999961853028,81.4000015258789,804.0,151.91864013671875,6392.83349609375,34.266700744628906,13.63743019104004,82.42195129394531,3.94059419631958,0.819826602935791,4981.0517578125,0.1779500693082809,23.149938583374023,72.414794921875,4.435207366943359,0.7204906344413757,100000.0,0.1490934789180755,56.3720932006836,32.1547737121582,11.473159790039062,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 09:20:48.600746,23.69999980926514,80.60000228881836,0.7708,-0.952627015421393,-0.952627015421393,-1.134454030842786
13323,13323,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.200000762939453,81.0,783.0,23.600000381469727,82.80000305175781,794.0,152.54298400878906,6390.68798828125,34.471466064453125,13.674234390258787,82.38446807861328,3.941341161727905,0.8169450163841248,4982.8955078125,0.1770557612180709,23.18242835998535,72.38665771484375,4.430917263031006,0.7201409935951233,100000.0,0.1487082093954086,56.73053359985352,31.67886734008789,11.590554237365724,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:21:49.547644,23.90000057220459,81.9000015258789,0.7708,-1.0952370594334604,-1.0952370594334604,-1.4196741188669209
13324,13324,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.299999237060547,81.9000015258789,776.0,23.700000762939453,83.9000015258789,788.0,152.9440460205078,6390.68798828125,34.56485366821289,13.607063293457031,82.4377670288086,3.955148935317993,0.8189289569854736,4988.68115234375,0.1775457710027694,23.152664184570312,72.42324829101562,4.424105644226074,0.717691957950592,100000.0,0.1479164659976959,56.67947769165039,31.714614868164062,11.605905532836914,0.0,0.0,1.399999976158142,6.329999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 09:22:50.481687,24.0,82.9000015258789,0.7708,-1.166541401424408,-1.166541401424408,-1.562282802848816
13325,13325,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.36400604248047,100.0,24.39999961853028,82.80000305175781,771.0,23.799999237060547,84.80000305175781,781.0,152.7156219482422,6396.892578125,34.53142547607422,13.63552951812744,82.42096710205078,3.943546056747437,0.8192350268363953,4980.447265625,0.1774926930665969,23.1655216217041,72.40433502197266,4.430182456970215,0.7219944000244141,100000.0,0.1488527655601501,56.47232437133789,31.992090225219727,11.53557300567627,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:23:51.422223,24.099999427795414,83.80000305175781,0.7708,-1.2378457434153582,-1.2378457434153582,-1.7048914868307166
13326,13326,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,24.5,83.4000015258789,764.0,23.89999961853028,85.5999984741211,774.0,152.96127319335938,6396.892578125,34.63882827758789,13.627718925476074,82.43228912353516,3.939977407455444,0.8217649459838867,4987.650390625,0.1782382726669311,23.057275772094727,72.5285415649414,4.414201259613037,0.720815122127533,100000.0,0.1487841755151748,56.35927963256836,32.10521697998047,11.53548812866211,0.0,0.0,1.399999976158142,6.329999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 09:24:52.360184,24.19999980926514,84.5,0.7708,-1.3793011218094848,-1.3793011218094848,-1.9878022436189697
13327,13327,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.265625,100.0,24.5,84.0999984741211,758.0,24.0,86.19999694824219,769.0,152.46359252929688,6396.50732421875,34.4403076171875,13.645733833312988,82.4063949584961,3.947880744934082,0.8217841386795044,4980.50390625,0.1782856881618499,23.11655807495117,72.466796875,4.416675567626953,0.7199077010154724,100000.0,0.1486504971981048,56.24918746948242,32.23917388916016,11.51160717010498,0.0,0.0,1.3700000047683716,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:25:53.295383,24.25,85.14999771118164,0.7708,-1.4149536328125,-1.4149536328125,-2.0591072656250002
13328,13328,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.16724395751953,100.0,24.600000381469727,84.69999694824219,752.0,24.0,86.69999694824219,764.0,152.7037353515625,6397.49658203125,34.55665969848633,13.63653564453125,82.40924072265625,3.954248428344727,0.821168065071106,4982.87548828125,0.1781519800424575,23.14109992980957,72.45166015625,4.407286167144775,0.7258557081222534,100000.0,0.1504563242197036,55.51934814453125,33.073951721191406,11.406719207763672,0.0,0.0,1.3899999856948853,6.329999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 09:26:54.236855,24.300000190734863,85.69999694824219,0.7708,-1.5207565002036094,-1.5207565002036094,-2.270713000407219
13329,13329,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,22.068866729736328,100.0,24.600000381469727,85.0999984741211,745.0,24.100000381469727,87.0999984741211,758.0,152.57513427734375,6397.49658203125,34.505741119384766,13.632453918457031,82.42047882080078,3.947068691253662,0.822028398513794,4988.44677734375,0.1783557832241058,23.07479476928711,72.51150512695312,4.413710594177246,0.7226347923278809,100000.0,0.1497174650430679,55.761322021484375,32.8070068359375,11.431641578674316,0.0,0.0,1.3600000143051147,6.329999923706055,24.39999961853028,True,False,3,2,24.0,False,False,False,False,False,2023-04-19 09:27:55.257523,24.350000381469727,86.0999984741211,0.7708,-1.6265566475343705,-1.6265566475343705,-2.482313295068741
13330,13330,24.799999237060547,18.89999961853028,19.5,18.5,0.0,False,True,21.97048568725586,100.0,24.700000762939453,85.4000015258789,740.0,24.200000762939453,87.30000305175781,751.0,152.47784423828125,6392.4482421875,34.48455810546875,13.650429725646973,82.4049072265625,3.9446861743927,0.82290118932724,4984.11376953125,0.1783860772848129,23.116424560546875,72.46791076660156,4.415699005126953,0.7217581868171692,100000.0,0.1494974195957183,55.519264221191406,33.0756950378418,11.405006408691406,0.0,0.0,1.3799999952316284,6.329999923706055,24.39999961853028,True,False,3,2,24.0,True,False,False,False,False,2023-04-19 09:28:56.260347,24.450000762939453,86.35000228881836,0.7708,-1.7680120259284973,-1.7680120259284973,-2.7652240518569946
