,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
421,421,22.0,18.0,18.0,17.0,0.0,False,False,7.650463104248047,100.0,21.100000381469727,61.09999847412109,459.0,21.39999961853028,58.79999923706055,448.0,213.5821075439453,3827.756591796875,44.80861282348633,24.0594482421875,72.46106719970703,3.4795031547546387,232.5597686767578,3922.892333984375,48.85471725463867,23.071813583374023,73.35063171386719,3.577599048614502,252.6157073974609,3887.92041015625,53.13581848144531,22.71576499938965,73.60698699951172,3.677289724349976,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,True,False,4,4,22.0,True,False,False,False,False,2023-04-07 23:45:21.493488,21.250000000000004,59.94999885559082,0,-9.697115784673692,-9.697115784673692,-19.394231569347383
422,422,22.0,18.0,18.0,17.0,0.0,False,False,7.552082061767578,100.0,20.700000762939453,65.80000305175781,467.0,20.89999961853028,65.5999984741211,450.0,213.0868988037109,3829.708740234375,44.63232803344727,24.02031898498535,72.52346801757812,3.456250667572021,232.4812469482422,3920.862060546875,48.88481521606445,23.098901748657227,73.33561706542969,3.565552234649658,252.69419860839844,3889.3857421875,53.05049896240234,22.735700607299805,73.58588409423828,3.6784374713897705,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,True,False,0,0,22.0,False,False,False,False,False,2023-04-07 23:46:22.439493,20.800000190734867,65.70000076293945,0,-9.446394902064803,-9.446394902064803,-18.892789804129606
423,423,22.0,18.0,18.0,17.0,0.0,False,False,7.667825698852539,100.0,20.700000762939453,67.19999694824219,482.0,20.700000762939453,67.0,458.0,215.04356384277344,3829.708740234375,45.27587127685547,24.036434173583984,72.50141906738281,3.462139368057251,231.9843292236328,3920.37451171875,48.6752815246582,23.08916664123535,73.33395385742188,3.5769927501678467,251.9353179931641,3889.199462890625,52.84745407104492,22.71759986877441,73.58595275878906,3.696460485458374,0.0,0.0,1.5299999713897705,6.309999942779541,22.200000762939453,True,False,0,0,22.0,False,False,False,False,False,2023-04-07 23:47:23.390482,20.700000762939453,67.0999984741211,0,-9.292559849009514,-9.292559849009514,-18.585119698019028
424,424,22.0,18.0,18.0,17.0,0.0,False,False,7.552082061767578,100.0,20.700000762939453,68.19999694824219,498.0,20.600000381469727,69.0,471.0,213.6473999023437,3827.6455078125,44.78203582763672,24.00417900085449,72.51921844482422,3.476624011993408,232.24002075195312,3922.583740234375,48.84553146362305,23.06796646118164,73.36669921875,3.5653886795043945,252.5631256103516,3884.763427734375,53.05400085449219,22.695537567138672,73.6349868774414,3.669541835784912,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,True,False,4,6,22.0,True,False,False,False,False,2023-04-07 23:48:24.335983,20.65000057220459,68.5999984741211,0,-9.339438049070836,-9.339438049070836,-18.67887609814167
425,425,22.0,18.0,18.0,17.0,0.0,False,False,7.650463104248047,100.0,20.600000381469727,69.69999694824219,514.0,20.5,70.5,491.0,213.888900756836,3827.564697265625,44.8910026550293,24.010791778564453,72.50850677490234,3.4807674884796143,232.3797912597656,3923.41015625,48.83622741699219,23.092185974121094,73.33609771728516,3.571720123291016,252.32215881347656,3885.26025390625,53.03133773803711,22.7776107788086,73.54735565185547,3.6751046180725098,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,False,4,6,22.0,False,False,False,False,False,2023-04-07 23:49:25.275297,20.550000190734863,70.0999984741211,0,-9.197982670676708,-9.197982670676708,-18.395965341353417
426,426,22.0,18.0,18.0,17.0,0.0,False,False,7.627315521240234,100.0,20.5,71.5999984741211,533.0,20.39999961853028,72.30000305175781,511.0,213.623779296875,3824.891845703125,44.81759262084961,24.050182342529297,72.47956848144531,3.4702863693237305,232.2171936035156,3918.0078125,48.77780151367188,23.03215408325196,73.39495849609375,3.572974681854248,252.19558715820312,3887.50732421875,52.89304733276367,22.74944496154785,73.568603515625,3.681938409805298,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,False,0,0,22.0,False,True,False,False,False,2023-04-07 23:50:26.188686,20.44999980926514,71.95000076293945,0,-9.14318297486544,-9.14318297486544,-18.28636594973088
427,427,22.0,18.0,18.0,17.0,0.0,False,False,7.453704833984375,100.0,20.600000381469727,73.69999694824219,555.0,20.299999237060547,75.80000305175781,528.0,215.2115631103516,3824.891845703125,45.2418098449707,24.05836296081543,72.47003936767578,3.471588134765625,232.99703979492188,3923.81640625,49.01990509033203,23.04744529724121,73.3829345703125,3.569654703140259,252.40467834472656,3886.417724609375,52.96349334716797,22.67498016357422,73.62286376953125,3.702157497406006,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,True,False,4,3,22.0,True,True,False,False,False,2023-04-07 23:51:27.174018,20.449999809265137,74.75,0,-9.266975641386509,-9.266975641386509,-18.533951282773018
428,428,22.0,18.0,18.0,17.0,0.0,False,False,7.453704833984375,100.0,20.700000762939453,76.0,572.0,20.5,76.30000305175781,544.0,214.8443298339844,3824.891845703125,45.16419219970703,24.045072555541992,72.49031066894531,3.4646286964416504,232.8666381835937,3927.140869140625,48.940799713134766,23.00799369812012,73.423095703125,3.568969488143921,253.0848846435547,3889.25048828125,53.15085983276367,22.65156936645508,73.6702651977539,3.67824387550354,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,False,4,3,22.0,False,True,False,False,False,2023-04-07 23:52:28.137915,20.600000381469727,76.1500015258789,0,-9.373933174395562,-9.373933174395562,-18.747866348791124
429,429,22.0,18.0,18.0,17.0,0.0,False,False,7.355325698852539,100.0,21.0,75.30000305175781,593.0,21.200000762939453,74.19999694824219,558.0,213.8922882080078,3824.891845703125,44.85633850097656,24.00826072692871,72.5344009399414,3.457350730895996,232.32858276367188,3926.185791015625,48.84111785888672,23.0906925201416,73.33885192871094,3.5705199241638184,252.2830352783203,3889.667724609375,52.817901611328125,22.70423698425293,73.59253692626953,3.7032957077026367,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,False,4,3,22.0,False,True,False,False,False,2023-04-07 23:53:29.156819,21.100000381469727,74.75,0,-9.800605920753478,-9.800605920753478,-19.601211841506956
430,430,22.0,18.0,22.0,21.0,0.0,False,True,7.453704833984375,100.0,21.799999237060547,72.80000305175781,614.0,22.299999237060547,70.80000305175781,576.0,213.722900390625,3834.747314453125,44.8525619506836,23.99166488647461,72.55126953125,3.4571216106414795,232.9905700683593,3925.754638671875,48.99435043334961,23.04306983947754,73.37828826904297,3.578598022460937,252.3774261474609,3888.937255859375,53.0345458984375,22.72917556762696,73.58685302734375,3.684003353118897,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,True,0,0,22.0,True,True,False,False,False,2023-04-07 23:54:30.172203,22.049999237060547,71.80000305175781,0,-10.407851233377457,-10.407851233377457,-20.815702466754914
431,431,22.0,18.0,22.0,21.0,0.0,False,True,7.453704833984375,100.0,22.700000762939453,69.0,642.0,23.200000762939453,67.30000305175781,597.0,215.00341796875,3830.116943359375,45.213829040527344,24.021015167236328,72.50251770019531,3.476475238800049,232.8249969482422,3923.518310546875,48.93489456176758,23.038686752319336,73.38977813720703,3.571601390838623,253.22882080078125,3890.40966796875,53.238319396972656,22.72868728637696,73.59201049804688,3.679371118545532,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,True,False,0,0,22.0,False,True,False,False,False,2023-04-07 23:55:31.187214,22.950000762939453,68.1500015258789,0,-11.049595071401598,-11.049595071401598,-22.099190142803195
432,432,22.0,18.0,22.0,21.0,0.0,False,True,7.375579833984375,100.0,23.0,65.80000305175781,670.0,23.299999237060547,65.5999984741211,620.0,214.77316284179688,3831.735107421875,45.13263320922852,24.00587654113769,72.51972961425781,3.4744699001312256,232.12550354003903,3920.15966796875,48.75034713745117,23.037473678588867,73.38841247558594,3.574154853820801,252.4486846923828,3894.082763671875,53.1072998046875,22.675800323486328,73.63489532470703,3.689395904541016,0.0,0.0,1.5,6.309999942779541,22.200000762939453,True,False,1,4,22.0,False,True,False,False,False,2023-04-07 23:56:32.155754,23.149999618530273,65.70000076293945,0,-11.247910591320991,-11.247910591320991,-22.495821182641983
433,433,22.0,18.0,22.0,21.0,0.0,False,True,7.355325698852539,100.0,22.700000762939453,66.30000305175781,689.0,23.100000381469727,65.30000305175781,642.0,213.63853454589844,3831.735107421875,44.91689682006836,24.005260467529297,72.5241470336914,3.4705798625946045,232.1608428955078,3918.019775390625,48.837677001953125,23.083393096923828,73.34263610839844,3.574066162109375,251.8948974609375,3887.96533203125,52.91009140014648,22.720129013061523,73.58241271972656,3.6975271701812735,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-07 23:57:33.183229,22.90000057220459,65.80000305175781,0,-11.084091556756496,-11.084091556756496,-22.168183113512992
434,434,22.0,18.0,22.0,21.0,0.0,False,True,7.355325698852539,100.0,22.200000762939453,66.0,705.0,22.600000381469727,63.70000076293945,667.0,213.8924255371093,3829.3095703125,44.96831893920898,24.02897071838379,72.49795532226562,3.47310209274292,232.17776489257807,3921.059814453125,48.75743103027344,23.06189346313477,73.36656188964844,3.5715901851654053,252.7008209228516,3885.177001953125,53.13096237182617,22.72989273071289,73.57927703857422,3.690883159637451,0.0,0.2000000029802322,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,False,False,False,False,2023-04-07 23:58:34.119610,22.40000057220459,64.85000038146973,0,-10.727567806756495,-10.727567806756495,-21.45513561351299
435,435,22.0,18.0,22.0,21.0,0.0,False,True,7.355325698852539,100.0,21.89999961853028,66.80000305175781,722.0,22.100000381469727,65.19999694824219,690.0,0.0713585317134857,3829.3095703125,0.0145611446350812,28.61786460876465,68.4269027709961,2.955284357070923,0.1332114934921264,5072.73583984375,0.0290935188531875,17.958322525024414,78.18203735351562,3.859656810760498,0.0737179517745971,5062.60302734375,0.016133826225996,17.359228134155273,78.69850158691406,3.942300081253052,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,False,False,False,False,2023-04-07 23:59:35.064461,22.000000000000004,66.0,0,-10.442348398747447,-10.442348398747447,-20.884696797494893
436,436,22.0,18.0,22.0,21.0,0.0,False,True,7.254049301147461,100.0,21.700000762939453,68.0,738.0,21.700000762939453,67.30000305175781,711.0,213.6494903564453,3829.3095703125,44.89899063110352,24.00856208801269,72.51738739013672,3.4741008281707764,231.96755981445312,3920.31396484375,48.734336853027344,23.019943237304688,73.41700744628906,3.56315016746521,252.2699584960937,3886.498779296875,52.93096923828125,22.779754638671875,73.56415557861328,3.65624475479126,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,False,False,False,False,2023-04-08 00:00:36.046328,21.700000762939453,67.6500015258789,0,-10.300649574952125,-10.300649574952125,-20.60129914990425
437,437,22.0,18.0,22.0,21.0,0.0,False,True,7.355325698852539,100.0,21.5,68.9000015258789,753.0,21.5,68.69999694824219,726.0,213.5977935791016,3828.544189453125,44.92610549926758,24.08450698852539,72.44566345214844,3.476116895675659,232.063705444336,3922.936279296875,48.758087158203125,23.070459365844727,73.35691833496094,3.572651624679565,253.5010681152344,3884.10009765625,53.39544677734375,22.69362068176269,73.6071548461914,3.699232816696167,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 00:01:37.010262,21.5,68.79999923706055,0,-10.085824648747444,-10.085824648747444,-20.171649297494888
438,438,22.0,18.0,22.0,21.0,0.0,False,True,7.34375,100.0,21.39999961853028,70.0,769.0,21.299999237060547,70.5,747.0,214.03369140625,3828.7177734375,44.97627639770508,24.06048011779785,72.46939086914062,3.470139265060425,232.18798828125,3922.64501953125,48.71502685546875,23.04817771911621,73.38106536865234,3.5707993507385254,252.3293609619141,3890.325927734375,52.93373489379883,22.714963912963867,73.58872985839844,3.696367502212525,0.0,0.0,1.5,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:02:37.989081,21.349999427795414,70.25,0,-9.98712113886595,-9.98712113886595,-19.9742422777319
439,439,22.0,18.0,22.5,21.5,0.0,False,True,7.254049301147461,100.0,21.299999237060547,71.30000305175781,790.0,21.200000762939453,71.19999694824219,764.0,214.53700256347656,3828.7177734375,45.05009460449219,23.96263694763184,72.57173156738281,3.465641498565674,232.1617584228516,3922.19677734375,48.7427978515625,23.049957275390625,73.37596130371094,3.574073314666748,252.8776092529297,3884.5126953125,53.18450927734375,22.68933868408203,73.61953735351562,3.691143989562988,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:03:39.009212,21.25,71.25,0,-9.979777655940055,-9.979777655940055,-19.95955531188011
440,440,22.0,18.0,22.5,21.5,0.0,False,True,7.155670166015625,100.0,21.299999237060547,72.19999694824219,809.0,21.200000762939453,71.69999694824219,782.0,214.9630279541016,3828.7177734375,45.2077751159668,24.017852783203125,72.50627136230469,3.47585391998291,231.85317993164065,3923.9892578125,48.66115951538086,23.07301902770996,73.36978912353516,3.5571603775024414,253.0805511474609,3887.87890625,53.21316909790039,22.70490074157715,73.60900115966797,3.6861393451690674,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,6,22.0,True,True,False,False,False,2023-04-08 00:04:39.927594,21.25,71.94999694824219,0,-10.049926652297975,-10.049926652297975,-20.09985330459595
441,441,22.0,18.0,22.5,21.5,0.0,False,True,7.115161895751953,100.0,21.39999961853028,72.30000305175781,830.0,21.200000762939453,72.0,799.0,214.73985290527344,3828.7177734375,45.13250732421875,23.984189987182617,72.55315399169922,3.462719440460205,232.26217651367188,3922.4208984375,48.797943115234375,23.052074432373047,73.37395477294922,3.5740087032318115,253.13088989257807,3887.646484375,53.167762756347656,22.70669937133789,73.6007308959961,3.6926112174987793,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:05:40.913777,21.300000190734867,72.1500015258789,0,-10.11446348414183,-10.11446348414183,-20.22892696828366
442,442,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.39999961853028,72.5,859.0,21.200000762939453,72.0999984741211,818.0,214.3646545410156,3828.7177734375,45.076133728027344,24.0051212310791,72.5229263305664,3.4720005989074707,232.60272216796875,3928.01611328125,48.87959289550781,23.065792083740234,73.3590087890625,3.5752053260803223,252.5310974121093,3885.75341796875,53.00885009765625,22.714750289916992,73.61045837402344,3.674898386001587,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:06:41.994122,21.300000190734867,72.29999923706055,0,-10.22587715601683,-10.22587715601683,-20.45175431203366
443,443,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.5,72.4000015258789,885.0,21.200000762939453,72.30000305175781,838.0,214.33108520507807,3828.7177734375,44.98101043701172,23.974693298339844,72.56379699707031,3.4615554809570312,232.0077362060547,3921.88916015625,48.74420166015625,23.05617332458496,73.37267303466797,3.5712461471557617,252.49517822265625,3886.258056640625,53.02667617797852,22.723506927490234,73.58734130859375,3.689194679260254,0.0,0.0,1.5299999713897705,6.309999942779541,22.200000762939453,False,False,4,4,22.0,True,True,False,False,False,2023-04-08 00:07:43.035910,21.350000381469727,72.35000228881836,0,-10.261529667019843,-10.261529667019843,-20.523059334039687
444,444,22.0,18.0,22.5,21.5,0.0,False,True,6.935764312744141,100.0,21.5,72.5999984741211,910.0,21.299999237060547,72.4000015258789,863.0,214.1846618652344,3828.7177734375,44.914920806884766,24.01080894470215,72.52242279052734,3.466756820678711,232.06622314453125,3923.159912109375,48.716087341308594,23.069477081298828,73.368408203125,3.5621345043182373,252.2370758056641,3888.427734375,53.06122589111328,22.755897521972656,73.56449890136719,3.679669618606568,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:08:43.953590,21.399999618530273,72.5,0,-10.313686824202538,-10.313686824202538,-20.627373648405076
445,445,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.5,72.69999694824219,942.0,21.299999237060547,72.5999984741211,882.0,213.56690979003903,3828.7177734375,44.87799453735352,24.03714179992676,72.4992446899414,3.4636237621307373,232.3804931640625,3919.87890625,48.80197143554688,23.0762996673584,73.35380554199219,3.5699288845062256,252.12954711914065,3887.314697265625,52.94464492797852,22.642518997192383,73.68338012695312,3.674168348312378,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:09:44.970421,21.399999618530273,72.64999771118164,0,-10.297181498007774,-10.297181498007774,-20.594362996015548
446,446,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.600000381469727,73.19999694824219,960.0,21.299999237060547,73.0,907.0,213.4387359619141,3828.7177734375,44.79036331176758,24.02046585083008,72.50174713134766,3.477826833724976,232.0117034912109,3919.588623046875,48.73334503173828,23.09613037109375,73.35323333740234,3.5506908893585205,252.00054931640625,3889.44482421875,52.91297149658203,22.786300659179688,73.54896545410156,3.664733409881592,0.0,0.2000000029802322,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,4,22.0,True,True,False,False,False,2023-04-08 00:10:45.826406,21.449999809265137,73.0999984741211,0,-10.332834009010792,-10.332834009010792,-20.665668018021584
447,447,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.600000381469727,73.69999694824219,969.0,21.39999961853028,73.4000015258789,919.0,214.8100433349609,3828.7177734375,45.15524673461914,24.014141082763672,72.52511596679688,3.460747241973877,231.92037963867188,3920.529052734375,48.70744323730469,23.07152557373047,73.35950469970703,3.568989515304565,252.2906646728516,3889.37353515625,52.96327209472656,22.707454681396484,73.62442779541016,3.6680867671966553,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:11:46.891021,21.500000000000004,73.54999923706055,0,-10.368486520013812,-10.368486520013812,-20.736973040027625
448,448,22.0,18.0,22.5,21.5,0.0,False,True,7.057292938232422,100.0,21.600000381469727,74.0999984741211,975.0,21.39999961853028,73.9000015258789,928.0,214.01182556152344,3828.7177734375,45.01571273803711,24.023069381713867,72.5062484741211,3.4706976413726807,232.62887573242188,3925.26708984375,48.89894104003906,23.05732154846192,73.38370513916016,3.559009552001953,253.08523559570312,3891.00537109375,53.19668960571289,22.698156356811523,73.60520935058594,3.696720123291016,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:12:47.819456,21.500000000000004,74.0,0,-10.298336163625718,-10.298336163625718,-20.596672327251436
449,449,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.600000381469727,74.0,978.0,21.39999961853028,73.9000015258789,935.0,213.8046722412109,3828.7177734375,44.92784881591797,24.04768753051757,72.48340606689453,3.4689371585845947,232.4480133056641,3923.590087890625,48.822513580322266,23.064041137695312,73.3721923828125,3.5638082027435303,251.66720581054688,3888.466064453125,52.70858383178711,22.70060920715332,73.6214599609375,3.6780617237091056,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:13:48.765931,21.500000000000004,73.95000076293945,0,-10.368486520013812,-10.368486520013812,-20.736973040027625
450,450,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.600000381469727,74.0,979.0,21.39999961853028,74.0,941.0,214.65301513671875,3828.7177734375,45.12347412109375,24.10559844970703,72.41731262207031,3.477109670639038,232.0251007080078,3924.17724609375,48.72880554199219,23.00735282897949,73.41417694091797,3.5785419940948486,251.5238037109375,3889.264404296875,52.62342071533203,22.72553443908692,73.59027862548828,3.684228420257568,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:14:49.813487,21.500000000000004,74.0,0,-10.368486520013812,-10.368486520013812,-20.736973040027625
451,451,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.700000762939453,74.0999984741211,979.0,21.39999961853028,74.0999984741211,944.0,213.5291290283203,3828.7177734375,44.84286880493164,24.012678146362305,72.52352905273438,3.4637885093688965,232.7098999023437,3923.755126953125,48.9795036315918,23.043859481811523,73.37825775146484,3.577876806259156,252.5824279785156,3883.467529296875,53.08144378662109,22.61000633239746,73.7289047241211,3.66111421585083,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:15:50.900066,21.550000190734867,74.0999984741211,0,-10.404139031016827,-10.404139031016827,-20.808278062033654
452,452,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.700000762939453,74.0999984741211,979.0,21.299999237060547,74.30000305175781,945.0,213.7860412597656,3828.7177734375,44.90973281860352,23.99887657165528,72.53636169433594,3.4647932052612305,232.2163848876953,3923.351318359375,48.77377700805664,23.07161521911621,73.36197662353516,3.56645131111145,251.51071166992188,3888.802001953125,52.75559997558594,22.774002075195312,73.5628433227539,3.66331148147583,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:16:51.879613,21.5,74.20000076293945,0,-10.368486520013809,-10.368486520013809,-20.736973040027618
453,453,22.0,18.0,22.5,21.5,0.0,False,True,6.958911895751953,100.0,21.600000381469727,74.0999984741211,978.0,21.39999961853028,74.0999984741211,946.0,213.330307006836,3828.7177734375,44.76142883300781,24.09501075744629,72.43356323242188,3.4714560508728027,232.19805908203125,3922.699462890625,48.80702972412109,23.038986206054688,73.3880386352539,3.573061466217041,252.1134490966797,3888.35791015625,52.825904846191406,22.68805694580078,73.64491271972656,3.667070865631104,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:17:52.982266,21.500000000000004,74.0999984741211,0,-10.368486520013812,-10.368486520013812,-20.736973040027625
454,454,22.0,18.0,22.5,21.5,0.0,False,True,6.811342239379883,100.0,21.700000762939453,74.19999694824219,975.0,21.299999237060547,74.30000305175781,946.0,213.75949096679688,3829.206298828125,44.93315887451172,24.005355834960938,72.53221130371094,3.462460994720459,232.09527587890625,3923.072021484375,48.78431701660156,23.0665225982666,73.37425231933594,3.559326648712158,251.6870574951172,3893.349853515625,52.867164611816406,22.73548889160156,73.58836364746094,3.676177978515625,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 00:18:54.039689,21.5,74.25,0,-10.473710694565774,-10.473710694565774,-20.94742138913155
455,455,22.0,18.0,22.5,21.5,0.0,False,True,6.860532760620117,100.0,21.700000762939453,74.0999984741211,970.0,21.299999237060547,74.4000015258789,944.0,213.62252807617188,3829.206298828125,44.879676818847656,24.012819290161133,72.51303100585938,3.474159240722656,231.9656524658203,3923.069091796875,48.76997375488281,23.062820434570312,73.36993408203125,3.5673301219940186,251.6410980224609,3885.775634765625,52.70330429077149,22.70368766784668,73.62298583984375,3.673439025878906,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:19:55.001795,21.5,74.25,0,-10.438635516371727,-10.438635516371727,-20.877271032743455
456,456,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.700000762939453,74.5999984741211,963.0,21.299999237060547,74.69999694824219,942.0,213.69142150878903,3829.206298828125,44.84774017333984,24.0147705078125,72.51695251464844,3.468313217163086,232.4351959228516,3922.00537109375,48.82930755615234,23.10010528564453,73.3302001953125,3.56968092918396,251.88690185546875,3886.92626953125,52.90745162963867,22.69480323791504,73.61511993408203,3.690117835998535,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:20:55.928374,21.5,74.64999771118164,0,-10.508785872759821,-10.508785872759821,-21.017571745519643
457,457,22.0,18.0,22.5,21.5,0.0,False,True,6.860532760620117,100.0,21.600000381469727,75.0999984741211,955.0,21.39999961853028,75.0,937.0,214.31773376464844,3829.206298828125,45.10961532592773,23.995752334594727,72.53795623779297,3.4663188457489014,232.2880401611328,3926.322998046875,48.80257797241211,23.043567657470703,73.39511108398438,3.561387538909912,251.94764709472656,3891.986328125,52.83863067626953,22.65930557250977,73.65570831298828,3.6850266456604,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:21:56.926499,21.500000000000004,75.04999923706055,0,-10.438635516371729,-10.438635516371729,-20.877271032743458
458,458,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.600000381469727,75.19999694824219,948.0,21.39999961853028,75.0999984741211,930.0,213.79689025878903,3829.206298828125,44.89895248413086,24.01848793029785,72.52373504638672,3.457759141921997,232.1244659423828,3925.034423828125,48.74674987792969,23.0222282409668,73.40859985351562,3.569190263748169,252.98374938964844,3887.356689453125,53.28081893920898,22.73268699645996,73.5859603881836,3.681387662887573,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:22:58.024116,21.500000000000004,75.14999771118164,0,-10.508785872759823,-10.508785872759823,-21.017571745519646
459,459,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.700000762939453,75.0999984741211,940.0,21.39999961853028,75.0,924.0,213.8769378662109,3829.206298828125,44.99261474609375,24.07717704772949,72.44977569580078,3.473076581954956,232.3281707763672,3921.428466796875,48.84867858886719,23.07161903381348,73.34068298339844,3.5877809524536133,251.1671905517578,3889.552490234375,52.47648620605469,22.689903259277344,73.610107421875,3.700041294097901,0.0,0.0,1.5,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:23:58.980961,21.550000190734867,75.04999923706055,0,-10.544438383762838,-10.544438383762838,-21.088876767525676
460,460,22.0,18.0,22.5,21.5,0.0,False,True,6.6637725830078125,100.0,21.700000762939453,75.0,932.0,21.39999961853028,75.0,918.0,214.3989105224609,3829.206298828125,45.05192184448242,24.0616512298584,72.46231079101562,3.476036310195923,231.8050537109375,3925.56201171875,48.57779693603516,23.115863800048828,73.31779479980469,3.566429853439331,252.2465667724609,3888.568359375,53.034461975097656,22.67912483215332,73.6418685913086,3.6790213584899902,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:24:59.932808,21.550000190734867,75.0,0,-10.614587380120756,-10.614587380120756,-21.229174760241513
461,461,22.0,18.0,22.5,21.5,0.0,False,True,6.6637725830078125,100.0,21.700000762939453,74.9000015258789,923.0,21.299999237060547,75.0,911.0,213.3733367919922,3829.206298828125,44.80146789550781,23.975170135498047,72.55643463134766,3.4684367179870605,232.2988128662109,3923.108642578125,48.84616470336914,23.03898811340332,73.3907470703125,3.5702357292175293,252.3048248291016,3888.11669921875,53.01387786865234,22.70126914978028,73.61083984375,3.687941789627075,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:26:00.951506,21.5,74.95000076293945,0,-10.578934869117738,-10.578934869117738,-21.157869738235476
462,462,22.0,18.0,22.5,21.5,0.0,False,True,6.5625,100.0,21.600000381469727,74.9000015258789,915.0,21.299999237060547,75.0999984741211,904.0,214.2134246826172,3829.206298828125,45.0205307006836,24.0346622467041,72.49797821044922,3.46741271018982,231.536376953125,3921.910400390625,48.51110076904297,23.07246398925781,73.34566497802734,3.5819053649902344,251.71876525878903,3891.524658203125,52.75815582275391,22.70025634765625,73.61615753173828,3.6836445331573486,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:27:01.923762,21.449999809265137,75.0,0,-10.615494520246981,-10.615494520246981,-21.230989040493963
463,463,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.600000381469727,74.9000015258789,906.0,21.299999237060547,75.0,897.0,214.09381103515625,3829.206298828125,45.069183349609375,23.984493255615234,72.54637145996094,3.469145536422729,232.71649169921875,3924.580322265625,48.924076080322266,23.016990661621094,73.41251373291016,3.570570707321167,251.5424346923828,3888.618896484375,52.77068328857422,22.689939498901367,73.63450622558594,3.675588607788086,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:28:02.885061,21.449999809265137,74.95000076293945,0,-10.473133361756801,-10.473133361756801,-20.946266723513602
464,464,22.0,18.0,22.5,21.5,0.0,False,True,6.675348281860352,100.0,21.600000381469727,74.9000015258789,899.0,21.299999237060547,75.0999984741211,888.0,214.0897827148437,3829.206298828125,44.99932098388672,24.05255126953125,72.49138641357422,3.456078052520752,232.303451538086,3919.264404296875,48.82920455932617,23.04456901550293,73.36996459960938,3.585537910461426,251.9361114501953,3884.1884765625,52.84496307373047,22.70708465576172,73.61653900146484,3.676399946212769,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:29:03.824912,21.449999809265137,75.0,0,-10.535028334987162,-10.535028334987162,-21.070056669974324
465,465,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.700000762939453,74.80000305175781,895.0,21.299999237060547,75.0999984741211,883.0,214.19168090820312,3829.206298828125,45.06667709350586,24.009605407714844,72.5267333984375,3.4636945724487305,231.9527130126953,3921.998291015625,48.67684555053711,23.06655502319336,73.35851287841797,3.5749993324279785,251.9351348876953,3880.916748046875,52.99993133544922,22.7037410736084,73.6276626586914,3.6686601638793945,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:30:04.850717,21.5,74.95000076293945,0,-10.508785872759821,-10.508785872759821,-21.017571745519643
466,466,22.0,18.0,22.5,21.5,0.0,False,True,6.5625,100.0,21.600000381469727,75.19999694824219,895.0,21.299999237060547,75.5,880.0,214.1937866210937,3829.206298828125,45.03788375854492,24.057411193847656,72.48302459716797,3.459564685821533,231.713607788086,3922.93017578125,48.63809967041016,23.061084747314453,73.36641693115234,3.5725622177124023,252.5854034423828,3885.797119140625,53.059268951416016,22.768888473510746,73.55735778808594,3.673823118209839,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:31:05.811646,21.449999809265137,75.3499984741211,0,-10.615494520246981,-10.615494520246981,-21.230989040493963
467,467,22.0,18.0,22.5,21.5,0.0,False,True,6.6637725830078125,100.0,21.600000381469727,75.80000305175781,897.0,21.39999961853028,75.5999984741211,880.0,214.740478515625,3829.206298828125,45.151275634765625,24.03337860107422,72.50166320800781,3.4649252891540527,231.9368133544922,3926.062744140625,48.69059753417969,23.06635475158692,73.36389923095703,3.5697340965271,252.250244140625,3885.375,52.89054870605469,22.735824584960938,73.57403564453125,3.690189838409424,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:32:06.843091,21.500000000000004,75.70000076293945,0,-10.57893486911774,-10.57893486911774,-21.15786973823548
468,468,22.0,18.0,22.5,21.5,0.0,False,True,6.5625,100.0,21.600000381469727,75.5999984741211,908.0,21.39999961853028,75.5999984741211,880.0,213.8184051513672,3829.206298828125,44.955604553222656,24.05251693725586,72.4906997680664,3.456786155700684,232.5529327392578,3928.275390625,48.91072845458984,23.07666015625,73.36707305908203,3.5563814640045166,252.69873046875,3889.09326171875,53.19042205810547,22.628665924072266,73.68651580810547,3.684772729873657,0.0,0.0,1.5299999713897705,6.309999942779541,22.200000762939453,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:33:07.910415,21.500000000000004,75.5999984741211,0,-10.651147031250002,-10.651147031250002,-21.302294062500003
469,469,22.0,18.0,22.5,21.5,0.0,False,True,6.5625,100.0,21.600000381469727,75.5,922.0,21.39999961853028,75.5,884.0,213.4799041748047,3829.206298828125,44.76780700683594,24.05925941467285,72.46527099609375,3.4755501747131348,232.2613067626953,3923.205810546875,48.83714294433594,23.02598571777344,73.40607452392578,3.5679757595062256,252.40338134765625,3889.989501953125,53.11005783081055,22.73346710205078,73.58444213867188,3.682153224945069,0.0,0.0,1.5,6.309999942779541,22.200000762939453,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:34:08.845233,21.500000000000004,75.5,0,-10.651147031250002,-10.651147031250002,-21.302294062500003
470,470,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.4000015258789,941.0,21.39999961853028,75.5,895.0,213.5331115722656,3829.206298828125,44.81314086914063,24.020410537719727,72.51583862304688,3.4637839794158936,232.0017547607422,3923.61376953125,48.61384201049805,23.02730369567871,73.3978271484375,3.574897050857544,252.1020355224609,3886.249755859375,52.89651870727539,22.71755599975586,73.59101867675781,3.69149661064148,0.0,0.0,1.5099999904632568,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:35:09.860000,21.500000000000004,75.45000076293945,0,-10.721296027607922,-10.721296027607922,-21.442592055215844
471,471,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.5,951.0,21.299999237060547,75.5,904.0,214.30186462402344,3829.206298828125,45.05506896972656,24.04002952575684,72.50360870361328,3.456396102905273,231.7237243652344,3925.623291015625,48.63035583496094,23.03787422180176,73.37906646728516,3.583153247833252,251.96511840820312,3883.29248046875,52.95279312133789,22.78912734985352,73.52212524414062,3.6887710094451904,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:36:10.845069,21.449999809265137,75.5,0,-10.6856435166049,-10.6856435166049,-21.3712870332098
472,472,22.0,18.0,22.5,21.5,0.0,False,True,6.487270355224609,100.0,21.600000381469727,75.5,956.0,21.299999237060547,75.4000015258789,912.0,213.42593383789065,3829.206298828125,44.78359222412109,23.98590850830078,72.54963684082031,3.4644758701324463,232.1761779785156,3923.135009765625,48.74665451049805,23.04853630065918,73.36873626708984,3.582716464996338,251.9060211181641,3885.400146484375,52.90753173828125,22.70096015930176,73.6113510131836,3.6876959800720215,0.0,0.0,1.5199999809265137,6.309999942779541,22.200000762939453,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:37:11.836443,21.449999809265137,75.45000076293945,0,-10.669136830379964,-10.669136830379964,-21.338273660759928
473,473,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.30000305175781,959.0,21.299999237060547,75.5,918.0,214.09625244140625,3829.206298828125,44.97380065917969,24.053924560546875,72.47377014160156,3.4723544120788574,233.055404663086,3922.10546875,49.12791061401367,23.087905883789062,73.33740997314453,3.5747265815734863,252.34323120117188,3888.44775390625,53.03852462768555,22.68525505065918,73.6297836303711,3.6849231719970703,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:38:12.813741,21.449999809265137,75.4000015258789,0,-10.6856435166049,-10.6856435166049,-21.3712870332098
474,474,22.0,18.0,22.5,21.5,0.0,False,True,6.446760177612305,100.0,21.600000381469727,75.30000305175781,960.0,21.299999237060547,75.5,922.0,214.0650329589844,3829.206298828125,45.00313949584961,24.06159782409668,72.47911834716797,3.4593346118927,232.10557556152344,3919.45263671875,48.78705596923828,23.08658599853516,73.35089874267578,3.562537908554077,252.7576446533203,3886.703857421875,53.26009750366211,22.71064567565918,73.60415649414062,3.6852002143859854,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:39:13.770395,21.449999809265137,75.4000015258789,0,-10.698022511250974,-10.698022511250974,-21.396045022501948
475,475,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.19999694824219,960.0,21.299999237060547,75.4000015258789,924.0,213.85272216796875,3829.206298828125,44.906280517578125,24.047840118408203,72.47093963623047,3.48124623298645,231.955322265625,3921.43603515625,48.7329216003418,23.04144287109375,73.39075469970703,3.5678296089172363,251.90293884277344,3881.488525390625,52.934207916259766,22.714906692504883,73.62451171875,3.660589218139648,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:40:14.750444,21.449999809265137,75.29999923706055,0,-10.6856435166049,-10.6856435166049,-21.3712870332098
476,476,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.5999984741211,960.0,21.299999237060547,75.5,924.0,213.5240020751953,3829.206298828125,44.91761016845703,24.11719512939453,72.40573120117188,3.4770984649658203,231.90565490722656,3923.49365234375,48.679386138916016,23.07928466796875,73.34786987304688,3.5746099948883057,252.0276336669922,3888.2001953125,52.99615859985352,22.722768783569336,73.59909057617188,3.6782093048095694,0.0,0.2000000029802322,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:41:15.701879,21.449999809265137,75.54999923706055,0,-10.6856435166049,-10.6856435166049,-21.3712870332098
477,477,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.600000381469727,76.0,958.0,21.299999237060547,76.0,924.0,214.29893493652344,3829.206298828125,45.08803176879883,24.01524543762207,72.5079345703125,3.476859331130981,232.09654235839844,3922.718994140625,48.74264526367188,23.045209884643555,73.38665771484375,3.568143844604492,252.0492553710937,3904.006591796875,52.806976318359375,22.678874969482425,73.61924743652344,3.701926946640015,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:42:16.676926,21.449999809265137,76.0,0,-10.75579387299299,-10.75579387299299,-21.51158774598598
478,478,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.600000381469727,75.9000015258789,955.0,21.299999237060547,75.9000015258789,924.0,214.1284027099609,3829.206298828125,45.04307556152344,23.98771095275879,72.53878021240234,3.4735610485076904,232.458984375,3926.131591796875,48.9289436340332,23.014148712158203,73.41619110107422,3.5696754455566406,251.82281494140625,3887.013671875,52.75554656982422,22.70496940612793,73.60392761230469,3.691126108169556,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 00:43:17.751898,21.449999809265137,75.9000015258789,0,-10.82594286935091,-10.82594286935091,-21.65188573870182
479,479,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.600000381469727,75.80000305175781,950.0,21.299999237060547,75.80000305175781,923.0,214.0030975341797,3829.206298828125,45.01970291137695,24.022754669189453,72.51085662841797,3.46638560295105,231.9621734619141,3925.3994140625,48.665523529052734,23.055587768554688,73.36853790283203,3.575888633728028,252.13479614257807,3886.3779296875,52.95081329345703,22.68924331665039,73.60965728759766,3.701160907745361,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:44:18.741718,21.449999809265137,75.80000305175781,0,-10.75579387299299,-10.75579387299299,-21.51158774598598
480,480,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.600000381469727,75.69999694824219,944.0,21.299999237060547,75.69999694824219,921.0,212.7683868408203,3829.206298828125,44.67660140991211,23.98055076599121,72.55033874511719,3.469106435775757,232.68067932128903,3923.473388671875,48.926231384277344,23.002098083496094,73.41999053955078,3.577964305877685,252.47897338867188,3886.373291015625,53.0859603881836,22.67509078979492,73.65800476074219,3.667017698287964,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:45:19.694578,21.449999809265137,75.69999694824219,0,-10.82594286935091,-10.82594286935091,-21.65188573870182
481,481,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.600000381469727,75.5999984741211,936.0,21.299999237060547,75.69999694824219,918.0,214.421630859375,3829.206298828125,45.081485748291016,24.055362701416016,72.46712493896484,3.47751784324646,232.06788635253903,3925.92333984375,48.67395782470703,23.103933334350582,73.32389831542969,3.572211980819702,252.60548400878903,3886.671875,53.2645263671875,22.686420440673828,73.619384765625,3.6943070888519287,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 00:46:20.748260,21.449999809265137,75.64999771118164,0,-10.75579387299299,-10.75579387299299,-21.51158774598598
482,482,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.600000381469727,75.5999984741211,928.0,21.200000762939453,75.69999694824219,911.0,213.1426544189453,3829.206298828125,44.66032409667969,23.989686965942383,72.5248031616211,3.485539436340332,232.1284637451172,3923.7158203125,48.82223129272461,23.06389236450196,73.36852264404297,3.5676302909851074,252.0287628173828,3888.445556640625,52.808536529541016,22.711055755615234,73.6006088256836,3.688392400741577,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:47:21.727713,21.40000057220459,75.64999771118164,0,-10.720142042005062,-10.720142042005062,-21.440284084010123
483,483,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.600000381469727,75.5,922.0,21.200000762939453,75.69999694824219,906.0,214.5796813964844,3829.206298828125,45.0588264465332,24.076982498168945,72.46700286865234,3.455995559692383,231.61431884765625,3924.05224609375,48.63770294189453,23.07264709472656,73.3695297241211,3.557849407196045,251.707763671875,3887.2890625,52.93519592285156,22.75495338439941,73.58391571044922,3.661194324493408,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:48:22.692319,21.40000057220459,75.5999984741211,0,-10.64999168561697,-10.64999168561697,-21.29998337123394
484,484,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.600000381469727,75.5,912.0,21.200000762939453,75.69999694824219,899.0,214.4311065673828,3829.206298828125,45.07923889160156,23.99786376953125,72.5438003540039,3.458355665206909,232.524169921875,3922.815185546875,48.86876678466797,23.08553695678711,73.33837127685547,3.576125144958496,252.0261383056641,3882.462890625,52.92932891845703,22.7099609375,73.61080169677734,3.679208517074585,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:49:23.676994,21.40000057220459,75.5999984741211,0,-10.720142042005062,-10.720142042005062,-21.440284084010123
485,485,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.5,75.5999984741211,902.0,21.200000762939453,75.69999694824219,891.0,213.99366760253903,3829.206298828125,44.98115158081055,24.00147247314453,72.5267105102539,3.471869945526123,231.42544555664065,3920.513916015625,48.58389663696289,23.01739883422852,73.41658020019531,3.5660853385925293,252.26608276367188,3885.29052734375,53.14934539794922,22.7435359954834,73.5816421508789,3.674838304519653,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:50:24.627888,21.350000381469727,75.64999771118164,0,-10.684489531002045,-10.684489531002045,-21.36897906200409
486,486,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.5,75.9000015258789,894.0,21.200000762939453,75.9000015258789,883.0,213.9654083251953,3829.206298828125,44.9306640625,24.020187377929688,72.51131439208984,3.468546867370605,232.28282165527344,3922.024169921875,48.83145523071289,23.024139404296875,73.39683532714844,3.579025983810425,252.3133087158203,3888.932861328125,53.05160903930664,22.70760154724121,73.61224365234375,3.680232286453247,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:51:25.703687,21.350000381469727,75.9000015258789,0,-10.754638527359964,-10.754638527359964,-21.509277054719927
487,487,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.5,76.19999694824219,893.0,21.299999237060547,76.19999694824219,880.0,214.5889892578125,3829.206298828125,45.11952972412109,24.00899887084961,72.52263641357422,3.4684228897094727,232.94024658203125,3923.2431640625,49.03292465209961,23.01226234436035,73.4163589477539,3.571443557739258,252.6907958984375,3888.81591796875,53.127437591552734,22.67092704772949,73.6368637084961,3.692203998565674,0.0,0.0,1.5099999904632568,6.309999942779541,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 00:52:26.731342,21.399999618530273,76.19999694824219,0,-10.720141361989976,-10.720141361989976,-21.44028272397995
488,488,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.5,76.0,894.0,21.299999237060547,76.0,879.0,214.22149658203125,3829.206298828125,44.97071075439453,23.9957218170166,72.53913879394531,3.465148687362671,232.67852783203125,3924.693115234375,48.89083099365234,23.041751861572266,73.38651275634766,3.5717756748199463,252.1380310058593,3887.5,52.94323348999024,22.679073333740234,73.62286376953125,3.6980175971984863,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:53:27.709159,21.399999618530273,76.0,0,-10.720141361989976,-10.720141361989976,-21.44028272397995
