,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
489,489,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.5,75.9000015258789,900.0,21.299999237060547,75.9000015258789,879.0,214.09507751464844,3829.206298828125,45.039005279541016,23.98155403137207,72.55988311767578,3.458625078201294,231.53370666503903,3922.910400390625,48.62053680419922,23.051908493041992,73.38862609863281,3.559457302093506,252.92372131347656,3886.986083984375,53.25289916992188,22.70426368713379,73.59554290771484,3.700186729431152,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:54:28.759935,21.399999618530273,75.9000015258789,0,-10.720141361989976,-10.720141361989976,-21.44028272397995
490,490,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.5,75.80000305175781,912.0,21.200000762939453,75.80000305175781,881.0,214.11032104492188,3829.206298828125,44.95068359375,24.01143264770508,72.51627349853516,3.472331285476685,231.6444091796875,3921.335693359375,48.61992263793945,23.043413162231445,73.38739013671875,3.569242000579834,251.5428161621093,3889.695556640625,52.77104187011719,22.6937198638916,73.62896728515625,3.677423477172852,0.0,0.0,1.5199999809265137,6.309999942779541,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:55:29.818346,21.350000381469727,75.80000305175781,0,-10.754638527359964,-10.754638527359964,-21.509277054719927
491,491,22.0,18.0,22.5,21.5,0.0,False,True,6.348379135131836,100.0,21.5,75.80000305175781,926.0,21.200000762939453,75.80000305175781,888.0,214.1778106689453,3829.206298828125,44.98625183105469,24.059595108032227,72.47046661376953,3.469905376434326,231.6181182861328,3923.592041015625,48.65287780761719,23.098085403442383,73.33293914794922,3.5689713954925537,251.7917938232422,3890.03564453125,52.83842468261719,22.675785064697266,73.65023040771484,3.674030065536499,0.0,0.0,1.5299999713897705,6.309999942779541,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:56:30.900003,21.350000381469727,75.80000305175781,0,-10.696868525648116,-10.696868525648116,-21.39373705129623
492,492,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.5,75.69999694824219,943.0,21.200000762939453,75.9000015258789,897.0,213.64463806152344,3829.206298828125,44.972076416015625,24.01077079772949,72.5158920288086,3.473320960998535,232.45620727539065,3922.01171875,48.84228515625,23.032411575317383,73.39729309082031,3.570300340652466,252.1243591308593,3888.56591796875,53.00140380859375,22.74574279785156,73.56824493408203,3.6860272884368896,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:57:31.967272,21.350000381469727,75.79999923706055,0,-10.754638527359964,-10.754638527359964,-21.509277054719927
493,493,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,75.69999694824219,953.0,21.200000762939453,75.9000015258789,907.0,213.44479370117188,3829.206298828125,44.857608795166016,24.033950805664062,72.48737335205078,3.47871732711792,232.27066040039065,3923.559814453125,48.85540771484375,23.04508209228516,73.3817138671875,3.5732314586639404,251.872299194336,3887.859375,52.91966247558594,22.68375968933105,73.64996337890625,3.666330099105835,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 00:58:33.003858,21.350000381469727,75.79999923706055,0,-10.824788883748054,-10.824788883748054,-21.64957776749611
494,494,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.5,75.5999984741211,958.0,21.200000762939453,75.69999694824219,915.0,213.9786376953125,3829.206298828125,44.96160507202149,24.030488967895508,72.4922103881836,3.4773383140563965,231.60646057128903,3921.983154296875,48.599220275878906,23.04499053955078,73.38609313964844,3.568967342376709,251.84901428222656,3887.206298828125,52.97003936767578,22.75137710571289,73.58121490478516,3.6674227714538574,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 00:59:34.039416,21.350000381469727,75.64999771118164,0,-10.754638527359964,-10.754638527359964,-21.509277054719927
495,495,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,76.0,961.0,21.200000762939453,76.0999984741211,923.0,213.7182006835937,3829.206298828125,44.85032653808594,24.022071838378903,72.50341796875,3.47451400756836,232.2353363037109,3918.8369140625,48.69189834594727,23.049671173095703,73.36405181884766,3.586329460144043,251.572265625,3887.00341796875,52.735965728759766,22.741674423217773,73.58931732177734,3.669052839279175,0.0,0.0,1.5399999618530271,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:00:35.131012,21.350000381469727,76.04999923706055,0,-10.824788883748054,-10.824788883748054,-21.64957776749611
496,496,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,76.19999694824219,961.0,21.200000762939453,76.30000305175781,927.0,214.2548675537109,3829.206298828125,44.96056365966797,24.001916885375977,72.53630065917969,3.4617674350738525,232.96359252929688,3922.5693359375,49.051700592041016,23.08457946777344,73.34410095214844,3.57138991355896,252.3824462890625,3887.835205078125,53.019962310791016,22.643943786621094,73.65855407714844,3.697514533996582,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:01:36.178877,21.350000381469727,76.25,0,-10.824788883748054,-10.824788883748054,-21.64957776749611
497,497,22.0,18.0,22.5,21.5,0.0,False,True,6.267360687255859,100.0,21.5,76.5,961.0,21.299999237060547,76.4000015258789,930.0,213.7642059326172,3829.206298828125,44.93960952758789,24.04289436340332,72.4831771850586,3.4739327430725098,231.67745971679688,3926.0322265625,48.5909538269043,23.04763412475586,73.37786865234375,3.574575662612915,252.5508270263672,3891.997802734375,53.11651992797852,22.687305450439453,73.63129425048828,3.6814022064208975,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:02:37.205779,21.399999618530273,76.45000076293945,0,-10.790290358347892,-10.790290358347892,-21.580580716695785
498,498,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,76.19999694824219,961.0,21.299999237060547,76.0999984741211,931.0,213.4257659912109,3829.206298828125,44.87556076049805,23.996803283691406,72.5465087890625,3.4567856788635254,232.4512481689453,3923.424560546875,48.86071014404297,23.10015106201172,73.323974609375,3.575932264328003,252.060287475586,3888.442626953125,52.90570831298828,22.62983512878418,73.70977020263672,3.66046142578125,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:03:38.284298,21.399999618530273,76.14999771118164,0,-10.860440714735986,-10.860440714735986,-21.720881429471973
499,499,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,76.0999984741211,960.0,21.200000762939453,76.0,930.0,213.6032867431641,3829.206298828125,44.86655044555664,24.018104553222656,72.51622009277344,3.4656546115875244,232.16314697265625,3924.2060546875,48.80879974365234,22.995059967041016,73.42999267578125,3.574971914291382,252.2088317871093,3889.935791015625,53.0081787109375,22.741758346557617,73.57180786132812,3.686502933502197,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:04:39.305604,21.350000381469727,76.04999923706055,0,-10.824788883748054,-10.824788883748054,-21.64957776749611
500,500,22.0,18.0,22.5,21.5,0.0,False,True,6.09375,100.0,21.5,75.9000015258789,957.0,21.200000762939453,76.0,930.0,214.1099853515625,3829.206298828125,44.93397521972656,24.03934097290039,72.49615478515625,3.464526414871216,232.3936920166016,3924.223876953125,48.87299728393555,23.0463981628418,73.37694549560547,3.5767078399658203,252.42930603027344,3884.47509765625,53.03056335449219,22.73837661743164,73.59041595458984,3.6713154315948486,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:05:40.319543,21.350000381469727,75.95000076293945,0,-10.878431193881035,-10.878431193881035,-21.75686238776207
501,501,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.5,75.80000305175781,951.0,21.200000762939453,76.0,929.0,213.4841766357422,3829.206298828125,44.82428741455078,24.006465911865234,72.5370864868164,3.456503868103028,231.7190093994141,3925.489501953125,48.640018463134766,23.04846954345703,73.38516235351562,3.566437005996704,252.0900115966797,3888.38623046875,53.020774841308594,22.72726821899414,73.58392333984375,3.6888444423675537,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:06:41.463605,21.350000381469727,75.9000015258789,0,-10.824788883748054,-10.824788883748054,-21.64957776749611
502,502,22.0,18.0,22.5,21.5,0.0,False,True,6.168979644775391,100.0,21.39999961853028,76.0,945.0,21.200000762939453,75.9000015258789,925.0,213.9141845703125,3829.206298828125,44.92068862915039,24.039337158203125,72.49443817138672,3.4662625789642334,231.27423095703125,3924.18896484375,48.52783203125,23.03529357910156,73.3952865600586,3.5694406032562256,251.84088134765625,3887.914306640625,52.7874641418457,22.71354866027832,73.59888458251953,3.687628746032715,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:07:42.476897,21.300000190734867,75.95000076293945,0,-10.78913637274504,-10.78913637274504,-21.57827274549008
503,503,22.0,18.0,22.5,21.5,0.0,False,True,6.070602416992188,100.0,21.5,75.80000305175781,936.0,21.200000762939453,76.0,921.0,213.693115234375,3829.206298828125,44.87541961669922,23.999250411987305,72.5330810546875,3.4676527976989746,231.6815948486328,3922.353271484375,48.61968231201172,23.08577919006348,73.34756469726562,3.5667195320129395,251.2735748291016,3886.85693359375,52.66385269165039,22.70232582092285,73.61701202392578,3.680674314498901,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:08:43.529206,21.350000381469727,75.9000015258789,0,-10.894936520075797,-10.894936520075797,-21.789873040151594
504,504,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.5,75.69999694824219,929.0,21.100000381469727,75.9000015258789,915.0,214.45089721679688,3829.206298828125,45.12893295288086,23.97911262512207,72.55223083496094,3.468682050704956,231.5479431152344,3924.421630859375,48.63816452026367,23.03690719604492,73.39473724365234,3.5684189796447754,251.32208251953125,3887.37744140625,52.6660041809082,22.72606658935547,73.59754180908203,3.6764674186706543,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:09:44.585719,21.300000190734863,75.79999923706055,0,-10.929433005430699,-10.929433005430699,-21.858866010861398
505,505,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.5,76.0,923.0,21.100000381469727,76.0,910.0,213.69781494140625,3829.206298828125,44.90810394287109,24.0374755859375,72.49669647216797,3.465874195098877,231.9698944091797,3920.236083984375,48.73017501831055,23.146455764770508,73.27664184570312,3.5769355297088623,252.1196136474609,3887.152587890625,53.19261932373047,22.7160701751709,73.591064453125,3.6928799152374254,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,True,True,False,False,False,2023-04-08 01:10:45.551806,21.300000190734863,76.0,0,-10.929433005430699,-10.929433005430699,-21.858866010861398
506,506,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.39999961853028,76.4000015258789,914.0,21.200000762939453,76.0999984741211,904.0,213.534912109375,3829.206298828125,44.876258850097656,23.984468460083008,72.55597686767578,3.459571123123169,231.7660980224609,3925.083251953125,48.66992950439453,23.09042930603028,73.32485961914062,3.5847878456115723,251.9901123046875,3889.00439453125,52.97214126586914,22.73817443847656,73.56623840332031,3.695626974105835,0.0,0.2000000029802322,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:11:46.560872,21.300000190734867,76.25,0,-10.9294330054307,-10.9294330054307,-21.8588660108614
507,507,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.39999961853028,76.5999984741211,908.0,21.200000762939453,76.30000305175781,897.0,213.437744140625,3829.206298828125,44.77367401123047,24.03265380859375,72.50399017333984,3.463423490524292,232.16880798339844,3925.0400390625,48.73629760742188,23.04924774169922,73.37562561035156,3.575180530548096,252.5514678955078,3888.892578125,53.18840026855469,22.723508834838867,73.60197448730469,3.6745784282684326,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:12:47.637525,21.300000190734867,76.45000076293945,0,-10.9294330054307,-10.9294330054307,-21.8588660108614
508,508,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.39999961853028,76.19999694824219,899.0,21.200000762939453,76.30000305175781,889.0,214.4887542724609,3829.206298828125,45.078948974609375,23.993146896362305,72.54022216796875,3.466651678085327,231.82725524902344,3922.7060546875,48.6468620300293,23.021404266357425,73.4005355834961,3.578085660934448,252.0638732910156,3890.751708984375,52.894325256347656,22.70223045349121,73.60462951660156,3.69315242767334,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,True,True,False,False,False,2023-04-08 01:13:48.581137,21.300000190734867,76.25,0,-10.999583361818791,-10.999583361818791,-21.999166723637583
509,509,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.39999961853028,76.19999694824219,893.0,21.200000762939453,76.19999694824219,883.0,214.00534057617188,3829.206298828125,44.868778228759766,24.013635635375977,72.50187683105469,3.4844753742218018,231.639389038086,3924.74267578125,48.5752182006836,23.085731506347656,73.3450927734375,3.5692155361175537,252.0458374023437,3891.330322265625,52.926753997802734,22.73451232910156,73.5864028930664,3.679136991500856,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:14:49.588987,21.300000190734867,76.19999694824219,0,-10.9294330054307,-10.9294330054307,-21.8588660108614
510,510,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,21.39999961853028,76.19999694824219,893.0,21.100000381469727,76.19999694824219,880.0,213.9888610839844,3829.206298828125,45.05069732666016,24.02067375183105,72.50550079345703,3.4738783836364746,231.83297729492188,3925.84375,48.68839263916016,23.069839477539062,73.35059356689453,3.5796091556549072,251.4540557861328,3886.44580078125,52.79923248291016,22.68007469177246,73.6202392578125,3.6997578144073486,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:15:50.602011,21.250000000000004,76.19999694824219,0,-10.893780494427682,-10.893780494427682,-21.787560988855365
511,511,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.39999961853028,76.0,894.0,21.100000381469727,76.0999984741211,880.0,213.3028717041016,3829.206298828125,44.79755783081055,24.0435733795166,72.49555969238281,3.4608871936798096,231.99815368652344,3923.681396484375,48.69648742675781,23.09635353088379,73.34060668945312,3.56308650970459,252.64898681640625,3886.653564453125,53.103118896484375,22.67025184631348,73.64669799804688,3.683122396469116,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,True,True,False,False,False,2023-04-08 01:16:51.632024,21.250000000000004,76.04999923706055,0,-11.03614301294804,-11.03614301294804,-22.07228602589608
512,512,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.39999961853028,76.0,901.0,21.100000381469727,76.0,880.0,212.779541015625,3829.206298828125,44.66004943847656,23.98234367370605,72.53314971923828,3.484538316726685,231.6332855224609,3924.977783203125,48.60446548461914,23.061054229736328,73.37455749511719,3.5644376277923584,252.13717651367188,3887.598388671875,53.00022506713867,22.742515563964844,73.57552337646484,3.6819543838500977,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:17:52.648019,21.250000000000004,76.0,0,-10.963930850815775,-10.963930850815775,-21.92786170163155
513,513,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.39999961853028,75.9000015258789,914.0,21.100000381469727,76.0,883.0,213.94073486328125,3829.206298828125,44.85932922363281,24.013614654541016,72.52164459228516,3.464750051498413,232.05291748046875,3920.598876953125,48.72593688964844,23.03626823425293,73.3905258178711,3.573277711868286,252.9122772216797,3890.56640625,53.2384033203125,22.75313377380371,73.56584930419922,3.6810710430145264,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:18:53.593517,21.250000000000004,75.95000076293945,0,-10.963930850815775,-10.963930850815775,-21.92786170163155
514,514,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.39999961853028,75.80000305175781,934.0,21.100000381469727,76.0,891.0,213.6962280273437,3829.206298828125,44.85487365722656,24.01681137084961,72.51969909667969,3.4635045528411865,232.25241088867188,3920.99609375,48.77470016479492,23.06941032409668,73.35313415527344,3.5774848461151123,251.7781982421875,3882.49609375,52.9206428527832,22.70873641967773,73.61132049560547,3.680030345916748,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:19:54.529070,21.250000000000004,75.9000015258789,0,-11.03614301294804,-11.03614301294804,-22.07228602589608
515,515,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.39999961853028,76.19999694824219,948.0,21.100000381469727,76.0999984741211,903.0,213.3103485107422,3829.206298828125,44.800201416015625,24.01358222961425,72.51994323730469,3.4664788246154785,231.60708618164065,3924.040771484375,48.61289978027344,23.060922622680664,73.36963653564453,3.569511890411377,251.8826141357422,3886.3583984375,52.90065383911133,22.7175407409668,73.59080505371094,3.691695928573608,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:20:55.574921,21.250000000000004,76.14999771118164,0,-10.963930850815775,-10.963930850815775,-21.92786170163155
516,516,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.39999961853028,76.5999984741211,956.0,21.100000381469727,76.0999984741211,913.0,213.9060974121093,3829.206298828125,44.90179443359375,24.09583854675293,72.4449462890625,3.459261178970337,232.32765197753903,3921.66845703125,48.82768630981445,23.07236671447754,73.34339141845703,3.584315061569214,252.31661987304688,3887.288330078125,52.92930221557617,22.75064277648925,73.55237579345703,3.69701099395752,0.0,1.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:21:56.576150,21.250000000000004,76.3499984741211,0,-11.03614301294804,-11.03614301294804,-22.07228602589608
517,517,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.39999961853028,76.5999984741211,960.0,21.200000762939453,76.4000015258789,920.0,213.4705352783203,3829.206298828125,44.85986709594727,24.07206916809082,72.45350646972656,3.474416494369507,232.01611328125,3923.340576171875,48.71466445922852,23.03495216369629,73.38677978515625,3.578305244445801,252.672592163086,3885.3505859375,53.09199523925781,22.718647003173828,73.5983657836914,3.683079957962036,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:22:57.536399,21.300000190734867,76.5,0,-11.071795523951057,-11.071795523951057,-22.143591047902113
518,518,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.39999961853028,76.30000305175781,962.0,21.100000381469727,76.30000305175781,924.0,213.73318481445312,3829.206298828125,44.94100189208984,24.02620506286621,72.50897216796875,3.464812994003296,231.867904663086,3922.11328125,48.7251091003418,23.068941116333008,73.34635925292969,3.584785223007202,251.93215942382807,3887.156494140625,52.949363708496094,22.691394805908203,73.63529968261719,3.6733686923980713,0.0,0.0,1.5399999618530271,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:23:58.559883,21.250000000000004,76.30000305175781,0,-10.963930850815775,-10.963930850815775,-21.92786170163155
519,519,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.39999961853028,76.19999694824219,963.0,21.100000381469727,76.30000305175781,926.0,214.18911743164065,3829.206298828125,44.96669769287109,24.03179168701172,72.49683380126953,3.471412420272827,232.2899780273437,3922.175048828125,48.803836822509766,23.054990768432617,73.37776184082031,3.567312002182007,252.59671020507807,3885.453369140625,53.04605484008789,22.71187400817871,73.5953598022461,3.6927897930145264,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:24:59.631310,21.250000000000004,76.25,0,-11.03614301294804,-11.03614301294804,-22.07228602589608
520,520,22.0,18.0,22.5,21.5,0.0,False,True,5.674190521240234,100.0,21.39999961853028,76.19999694824219,963.0,21.100000381469727,76.19999694824219,927.0,212.72071838378903,3829.206298828125,44.75358200073242,23.91933822631836,72.61192321777344,3.4687204360961914,231.6701812744141,3923.91259765625,48.6747932434082,23.097915649414062,73.32229614257812,3.5798115730285645,253.3856811523437,3885.26416015625,53.3709831237793,22.717395782470703,73.60712432861328,3.675557851791382,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:26:00.679095,21.250000000000004,76.19999694824219,0,-11.106292009305955,-11.106292009305955,-22.21258401861191
521,521,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,76.0,962.0,21.100000381469727,76.30000305175781,927.0,213.43243408203125,3829.206298828125,44.78932189941406,23.94080924987793,72.5841293334961,3.4750657081604004,232.1991424560547,3922.39111328125,48.71319961547852,23.046337127685547,73.38348388671875,3.5701732635498047,252.3607940673828,3881.8955078125,53.02691268920898,22.71643447875977,73.60884857177734,3.674690008163452,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:27:01.783109,21.199999809265137,76.1500015258789,0,-11.000490501945018,-11.000490501945018,-22.000981003890036
522,522,22.0,18.0,22.5,21.5,0.0,False,True,5.674190521240234,100.0,21.39999961853028,76.0999984741211,960.0,21.0,76.19999694824219,927.0,214.1729888916016,3829.206298828125,44.99947738647461,23.990259170532227,72.53960418701172,3.4701852798461914,231.6158905029297,3924.544677734375,48.62237548828125,23.072315216064453,73.35794067382812,3.569805860519409,252.1511688232422,3885.04833984375,53.00727844238281,22.73898696899414,73.57889556884766,3.6821305751800537,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:28:02.813647,21.19999980926514,76.14999771118164,0,-11.070639498302938,-11.070639498302938,-22.141278996605877
523,523,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.299999237060547,76.0,956.0,21.0,76.0999984741211,927.0,213.6567230224609,3829.206298828125,44.931732177734375,23.96606636047364,72.5653076171875,3.468710422515869,232.132064819336,3918.9462890625,48.79913330078125,22.96350860595703,73.47798919677734,3.5585813522338867,252.16140747070312,3885.3935546875,52.93090057373047,22.75389862060547,73.5666275024414,3.679495334625244,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:29:03.813659,21.149999618530273,76.04999923706055,0,-10.892625828809738,-10.892625828809738,-21.785251657619476
524,524,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,75.9000015258789,950.0,21.0,76.0,926.0,212.55099487304688,3829.206298828125,44.54037094116211,24.00658798217773,72.51696014404297,3.476484060287476,231.3094940185547,3922.4697265625,48.53385925292969,23.00081825256348,73.4238510131836,3.5753509998321533,251.4808959960937,3884.479248046875,52.79816818237305,22.722795486450195,73.59669494628906,3.680511951446533,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:30:04.725789,21.149999618530273,75.95000076293945,0,-10.964837990942003,-10.964837990942003,-21.929675981884007
525,525,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,76.4000015258789,945.0,21.100000381469727,76.19999694824219,924.0,213.34442138671875,3829.206298828125,44.80941009521485,24.02248191833496,72.50460052490234,3.4729392528533936,231.61138916015625,3921.446533203125,48.64598083496094,23.03671646118164,73.37770080566406,3.58561372756958,252.394760131836,3883.081787109375,53.00407791137695,22.73227500915528,73.58218383789062,3.68552041053772,0.0,0.2000000029802322,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:31:05.682384,21.199999809265137,76.29999923706055,0,-11.000490501945018,-11.000490501945018,-22.000981003890036
526,526,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,76.69999694824219,935.0,21.100000381469727,76.4000015258789,919.0,213.8279571533203,3829.206298828125,44.93465805053711,24.020008087158203,72.51882934570312,3.461199283599853,232.38417053222656,3923.263916015625,48.85004425048828,23.08523941040039,73.35213470458984,3.5627100467681885,252.4584503173828,3887.04052734375,52.98674011230469,22.73242378234864,73.5721435546875,3.69545841217041,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:32:06.770339,21.199999809265137,76.54999923706055,0,-11.000490501945018,-11.000490501945018,-22.000981003890036
527,527,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.299999237060547,76.5999984741211,927.0,21.100000381469727,76.5,913.0,213.7613220214844,3829.206298828125,44.87992477416992,24.0278434753418,72.4954605102539,3.4767370223999023,233.135009765625,3922.928955078125,49.085594177246094,23.03280639648437,73.40164184570312,3.565577507019043,252.65806579589844,3892.872802734375,53.15553665161133,22.742963790893555,73.57014465332031,3.68691611289978,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:33:07.732255,21.199999809265137,76.54999923706055,0,-10.928278339812756,-10.928278339812756,-21.856556679625513
528,528,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,21.299999237060547,76.5,918.0,21.100000381469727,76.30000305175781,905.0,214.4566345214844,3829.206298828125,45.11439895629883,24.07916641235352,72.44371795654297,3.4771766662597656,231.8895263671875,3924.5908203125,48.673587799072266,23.03401565551757,73.39640045166016,3.5695784091949463,251.8301696777344,3884.56787109375,52.76988983154297,22.7288875579834,73.57019805908203,3.701028347015381,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:34:08.711694,21.199999809265137,76.4000015258789,0,-10.928278339812756,-10.928278339812756,-21.856556679625513
529,529,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,76.4000015258789,910.0,21.100000381469727,76.19999694824219,897.0,213.7462310791016,3829.206298828125,44.8602180480957,24.052839279174805,72.47901916503906,3.4681427478790283,231.4749450683593,3923.058349609375,48.5854721069336,23.012920379638672,73.4172134399414,3.5698866844177246,252.92498779296875,3888.47412109375,53.27244186401367,22.712650299072266,73.59163665771484,3.695797920227051,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:35:09.717744,21.199999809265137,76.29999923706055,0,-11.000490501945018,-11.000490501945018,-22.000981003890036
530,530,22.0,18.0,22.5,21.5,0.0,False,True,5.77256965637207,100.0,21.299999237060547,76.30000305175781,903.0,21.0,76.30000305175781,894.0,213.0082550048828,3829.206298828125,44.68966674804688,24.082069396972656,72.44281768798828,3.4751577377319336,231.7333831787109,3921.09716796875,48.633079528808594,22.98130989074707,73.45504760742188,3.563657760620117,252.28570556640625,3888.9345703125,53.04603576660156,22.68445205688477,73.62891387939453,3.6867516040802,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:36:10.712822,21.149999618530273,76.30000305175781,0,-10.964837990942003,-10.964837990942003,-21.929675981884007
531,531,22.0,18.0,22.5,21.5,0.0,False,True,5.688657760620117,100.0,21.299999237060547,76.19999694824219,899.0,21.0,76.30000305175781,886.0,213.3427276611328,3829.206298828125,44.872589111328125,24.04249382019043,72.5030746459961,3.454444169998169,231.7789001464844,3924.98876953125,48.62940216064453,23.103328704833984,73.33476257324219,3.561979055404663,252.16946411132807,3885.644287109375,52.98714447021485,22.7069091796875,73.610595703125,3.682594060897827,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:37:11.899718,21.149999618530273,76.25,0,-11.024671158428195,-11.024671158428195,-22.04934231685639
532,532,22.0,18.0,22.5,21.5,0.0,False,True,5.674190521240234,100.0,21.299999237060547,76.0,899.0,21.0,76.19999694824219,884.0,213.6796264648437,3829.206298828125,44.98516082763672,24.087270736694336,72.44477081298828,3.4679832458496094,231.36343383789065,3925.987060546875,48.6220703125,23.06251335144043,73.36296844482422,3.574546337127685,251.80421447753903,3889.211181640625,52.9761962890625,22.688501358032227,73.62619018554688,3.6853299140930176,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:38:12.845106,21.149999618530273,76.0999984741211,0,-11.03498698729992,-11.03498698729992,-22.06997397459984
533,533,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.299999237060547,76.0,902.0,21.0,76.0999984741211,884.0,213.3899383544922,3829.206298828125,44.84938430786133,23.97918128967285,72.54994201660156,3.470866203308105,231.5222625732422,3922.02099609375,48.63556289672852,23.080808639526367,73.34673309326172,3.572539091110229,251.3776397705078,3889.728515625,52.75934982299805,22.69230842590332,73.61558532714844,3.692195177078247,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:39:13.809699,21.149999618530273,76.04999923706055,0,-11.105137343688012,-11.105137343688012,-22.210274687376025
534,534,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.299999237060547,76.0,912.0,21.0,76.0999984741211,884.0,213.6766357421875,3829.206298828125,44.80804443359375,24.023452758789062,72.51264953613281,3.463935136795044,231.6842193603516,3920.799072265625,48.64433670043945,23.03257179260254,73.3972396850586,3.570234060287476,251.88253784179688,3885.84033203125,52.96303176879883,22.745450973510746,73.56656646728516,3.6880042552948,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 01:40:14.926300,21.149999618530273,76.04999923706055,0,-11.105137343688012,-11.105137343688012,-22.210274687376025
535,535,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.299999237060547,76.5999984741211,923.0,21.0,76.5,887.0,213.0460662841797,3829.206298828125,44.67930221557617,24.08731460571289,72.44012451171875,3.472596883773804,231.68931579589844,3919.314697265625,48.68592834472656,23.06442070007324,73.35653686523438,3.579158067703247,251.80035400390625,3887.623291015625,52.94813537597656,22.70159149169922,73.6092529296875,3.689141750335693,0.0,0.2000000029802322,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:41:15.903551,21.149999618530273,76.54999923706055,0,-11.175286340045929,-11.175286340045929,-22.350572680091858
536,536,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.9000015258789,930.0,21.0,76.80000305175781,894.0,213.6372528076172,3829.206298828125,44.8333625793457,24.03043365478516,72.50322723388672,3.46632719039917,232.0447540283203,3926.762451171875,48.77061080932617,23.111787796020508,73.30825805664062,3.5799992084503174,252.3992462158203,3888.437744140625,52.9370346069336,22.679737091064453,73.63954162597656,3.680786848068237,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:42:16.962520,21.100000381469727,76.85000228881836,0,-11.139634509058,-11.139634509058,-22.279269018116
537,537,22.0,18.0,22.5,21.5,0.0,False,True,5.500579833984375,100.0,21.299999237060547,76.69999694824219,933.0,21.100000381469727,76.5,900.0,214.1441650390625,3829.206298828125,44.98870849609375,24.018762588500977,72.51692962646484,3.4643101692199707,232.0615692138672,3925.141357421875,48.803749084472656,22.976408004760746,73.45106506347656,3.572571277618408,252.7710418701172,3887.748291015625,53.242332458496094,22.631641387939453,73.69489288330078,3.67354679107666,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 01:43:17.991387,21.199999809265137,76.5999984741211,0,-11.19443216482401,-11.19443216482401,-22.38886432964802
538,538,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,21.200000762939453,76.5,934.0,21.0,76.30000305175781,903.0,214.1023406982422,3829.206298828125,45.0894889831543,23.978574752807617,72.5527572631836,3.468672037124634,232.04803466796875,3925.08349609375,48.736854553222656,23.08930206298828,73.34297180175781,3.567781925201416,252.0566864013672,3887.336669921875,52.94722366333008,22.69937896728516,73.61014556884766,3.690565347671509,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:44:19.094611,21.100000381469727,76.4000015258789,0,-11.20978486544609,-11.20978486544609,-22.41956973089218
539,539,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.299999237060547,76.30000305175781,935.0,21.0,76.30000305175781,905.0,214.3861389160156,3829.206298828125,44.97937774658203,24.08021545410156,72.45606994628906,3.46370005607605,232.81495666503903,3924.7734375,48.98155212402344,23.06934356689453,73.34644317626953,3.584251880645752,251.8758850097656,3882.089599609375,52.91551208496094,22.64409637451172,73.6590347290039,3.696937799453736,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:45:20.129441,21.149999618530273,76.30000305175781,0,-11.105137343688012,-11.105137343688012,-22.210274687376025
540,540,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.299999237060547,76.19999694824219,935.0,21.0,76.30000305175781,906.0,213.79708862304688,3829.206298828125,45.05987930297852,24.03012657165528,72.49871826171875,3.4712281227111816,232.1216735839844,3925.890625,48.85073471069336,23.06911849975586,73.35079956054688,3.580156087875366,251.85714721679688,3887.321044921875,52.914024353027344,22.748018264770508,73.563720703125,3.6882107257843018,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:46:21.143648,21.149999618530273,76.25,0,-11.175286340045929,-11.175286340045929,-22.350572680091858
541,541,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.299999237060547,76.19999694824219,934.0,21.0,76.19999694824219,907.0,213.8509216308593,3829.206298828125,44.89874649047852,24.0428524017334,72.49046325683594,3.4667444229125977,231.3433380126953,3922.498779296875,48.52019882202149,23.03622055053711,73.39292907714844,3.5708374977111816,252.37918090820312,3894.89111328125,53.03895950317383,22.76115226745605,73.5356674194336,3.703242778778076,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:47:22.334775,21.149999618530273,76.19999694824219,0,-11.105137343688012,-11.105137343688012,-22.210274687376025
542,542,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.0999984741211,933.0,20.89999961853028,76.19999694824219,907.0,214.0522918701172,3829.206298828125,44.984107971191406,24.02369880676269,72.50359344482422,3.4727141857147217,231.6236572265625,3923.991455078125,48.6636962890625,22.99920654296875,73.42674255371094,3.5740773677825928,251.87042236328125,3881.95361328125,52.91307067871094,22.688405990600582,73.62860107421875,3.683070421218872,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:48:23.363401,21.050000190734867,76.14999771118164,0,-11.103981998054984,-11.103981998054984,-22.207963996109967
543,543,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.200000762939453,76.0,929.0,20.89999961853028,76.19999694824219,906.0,213.0505523681641,3829.206298828125,44.70284652709961,24.05292510986328,72.48395538330078,3.463167905807495,231.97772216796875,3924.426025390625,48.720333099365234,23.06680679321289,73.36175537109375,3.571482419967652,251.97674560546875,3884.349609375,52.999637603759766,22.676687240600582,73.65017700195312,3.673119783401489,0.0,0.2000000029802322,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:49:24.399590,21.050000190734867,76.0999984741211,0,-11.033833001697063,-11.033833001697063,-22.067666003394127
544,544,22.0,18.0,22.5,21.5,0.0,False,True,5.572917938232422,100.0,21.200000762939453,76.30000305175781,924.0,20.89999961853028,76.30000305175781,904.0,213.4032287597656,3829.206298828125,44.80613327026367,24.05714225769043,72.47467803955078,3.468226432800293,231.72740173339844,3920.789794921875,48.58231735229492,23.04686737060547,73.38562774658203,3.5711026191711426,251.8274383544922,3882.07275390625,52.866817474365234,22.74867248535156,73.58372497558594,3.667656183242798,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 01:50:25.427374,21.050000190734867,76.30000305175781,0,-11.035894807441238,-11.035894807441238,-22.071789614882476
545,545,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.200000762939453,76.5,918.0,21.0,76.4000015258789,902.0,213.8038482666016,3829.206298828125,44.84983825683594,24.11703872680664,72.42431640625,3.458665132522583,231.7003936767578,3921.163330078125,48.67381286621094,23.07190704345703,73.35228729248047,3.5758371353149414,252.4615478515625,3886.634521484375,52.99330139160156,22.74315071105957,73.56441497802734,3.692507028579712,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 01:51:26.471358,21.100000381469727,76.45000076293945,0,-11.069485512700082,-11.069485512700082,-22.138971025400163
546,546,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.9000015258789,910.0,21.0,76.80000305175781,899.0,214.4784393310547,3829.206298828125,45.00613021850586,24.01500129699707,72.50627899169922,3.4787631034851074,232.04542541503903,3923.98681640625,48.85414505004883,23.079776763916016,73.357421875,3.5628557205200195,252.05859375,3888.27978515625,52.88262176513672,22.72239875793457,73.59573364257812,3.6819331645965576,0.0,0.0,1.5299999713897705,6.300000190734863,22.100000381469727,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 01:52:27.525101,21.100000381469727,76.85000228881836,0,-11.139634509058,-11.139634509058,-22.279269018116
547,547,22.0,18.0,22.5,21.5,0.0,False,True,5.598957061767578,100.0,21.200000762939453,76.5999984741211,903.0,21.0,76.5,894.0,213.5484161376953,3829.206298828125,44.87392044067383,23.991849899291992,72.53572845458984,3.4724602699279785,231.80935668945312,3924.87939453125,48.71209716796875,23.05727195739746,73.37489318847656,3.5678439140319824,252.2110595703125,3889.843505859375,53.03271484375,22.71589469909668,73.58728790283203,3.6968374252319336,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:53:28.574065,21.100000381469727,76.54999923706055,0,-11.05298018650532,-11.05298018650532,-22.10596037301064
548,548,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.5,899.0,21.0,76.4000015258789,890.0,214.5026092529297,3829.206298828125,45.0665397644043,24.0008602142334,72.54167175292969,3.457512855529785,232.05311584472656,3927.192626953125,48.77437210083008,23.03445625305176,73.38863372802734,3.576987266540528,253.29383850097656,3886.860107421875,53.284915924072266,22.688175201416016,73.63468170166016,3.6771533489227295,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:54:29.535692,21.100000381469727,76.45000076293945,0,-11.139634509058,-11.139634509058,-22.279269018116
549,549,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.30000305175781,899.0,20.89999961853028,76.30000305175781,888.0,214.4347076416016,3829.206298828125,45.02775955200195,24.002286911010746,72.53174591064453,3.46602201461792,231.9344024658203,3924.913818359375,48.73015594482422,23.036697387695312,73.39659881591797,3.5667574405670166,251.80938720703125,3885.4208984375,52.84488296508789,22.70189476013184,73.61587524414062,3.68231201171875,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 01:55:30.505585,21.050000190734867,76.30000305175781,0,-11.103981998054984,-11.103981998054984,-22.207963996109967
550,550,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.4000015258789,902.0,20.89999961853028,76.30000305175781,887.0,212.86219787597656,3829.206298828125,44.630558013916016,23.993881225585938,72.5483627319336,3.457782506942749,232.10108947753903,3925.71728515625,48.81249237060547,23.052474975585938,73.36986541748047,3.577654838562012,252.46856689453125,3883.28173828125,53.03379440307617,22.71323585510254,73.59993743896484,3.686852216720581,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:56:31.594879,21.050000190734867,76.35000228881836,0,-11.103981998054984,-11.103981998054984,-22.207963996109967
551,551,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.19999694824219,911.0,20.89999961853028,76.19999694824219,888.0,213.3670349121093,3829.206298828125,44.82900238037109,23.96435737609864,72.55703735351562,3.478623390197754,232.049057006836,3921.413818359375,48.77106857299805,23.04360580444336,73.38434600830078,3.5720913410186768,251.7810211181641,3884.247802734375,52.71728897094727,22.700634002685547,73.60919952392578,3.690239667892456,0.0,0.0,1.5099999904632568,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:57:32.624545,21.050000190734867,76.19999694824219,0,-11.103981998054984,-11.103981998054984,-22.207963996109967
552,552,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,21.200000762939453,76.19999694824219,924.0,20.89999961853028,76.30000305175781,892.0,213.68386840820312,3829.206298828125,44.92473220825195,24.051267623901367,72.47189331054688,3.4767861366271973,231.7612152099609,3923.07470703125,48.717506408691406,23.11290168762207,73.3092041015625,3.5778844356536865,252.22384643554688,3889.987548828125,53.06937789916992,22.722143173217773,73.60404968261719,3.6738553047180176,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 01:58:33.582284,21.050000190734867,76.25,0,-11.174132354443076,-11.174132354443076,-22.348264708886152
553,553,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.200000762939453,76.0,931.0,20.799999237060547,76.19999694824219,897.0,213.71881103515625,3829.206298828125,44.92211151123047,24.02277946472168,72.50675964355469,3.4704909324646,231.76641845703125,3923.6240234375,48.67756271362305,23.07182884216309,73.36248016357422,3.565724849700928,251.28616333007807,3882.13671875,52.602272033691406,22.72450828552246,73.60872650146484,3.666865110397339,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 01:59:34.516327,21.0,76.0999984741211,0,-11.068329487051964,-11.068329487051964,-22.136658974103927
554,554,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.100000381469727,76.4000015258789,936.0,20.799999237060547,76.5,905.0,213.6409606933593,3826.864990234375,44.93785858154297,24.06802558898925,72.46788024902344,3.464141845703125,231.6862335205078,3924.029296875,48.73542022705078,23.04475784301757,73.38455963134766,3.570704460144043,255.2694854736328,3884.968017578125,53.80180358886719,22.68376922607422,73.63654327392578,3.679734706878662,0.0,0.0,1.5199999809265137,6.300000190734863,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:00:35.423309,20.949999809265137,76.45000076293945,0,-10.96252797969103,-10.96252797969103,-21.92505595938206
555,555,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.100000381469727,76.4000015258789,938.0,20.89999961853028,75.80000305175781,910.0,213.02682495117188,3826.864990234375,44.71416473388672,24.05441665649414,72.48379516601562,3.461799144744873,231.79112243652344,3923.719482421875,48.69085311889648,23.06783103942871,73.3576889038086,3.574511766433716,252.74075317382807,3889.000732421875,53.17043685913086,22.678543090820312,73.6492691040039,3.672210693359375,0.0,0.0,1.5099999904632568,6.289999961853027,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:01:36.402657,21.000000000000004,76.10000228881836,0,-10.998180490694049,-10.998180490694049,-21.996360981388097
556,556,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.100000381469727,76.5999984741211,938.0,20.89999961853028,75.9000015258789,911.0,214.1551513671875,3826.864990234375,44.975128173828125,23.989479064941406,72.535888671875,3.474680662155152,231.95106506347656,3925.312744140625,48.7306022644043,23.062376022338867,73.3679428100586,3.5697174072265625,252.33621215820312,3887.53955078125,53.03060150146485,22.66978073120117,73.66918182373047,3.6611151695251465,0.0,0.0,1.5099999904632568,6.289999961853027,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 02:02:37.346361,21.000000000000004,76.25,0,-10.998180490694049,-10.998180490694049,-21.996360981388097
