,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
557,557,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.200000762939453,76.19999694824219,938.0,21.100000381469727,75.5,911.0,213.4969482421875,3826.864990234375,44.86189270019531,24.074819564819336,72.45403289794922,3.4711506366729736,231.5795440673828,3924.051513671875,48.592132568359375,23.06973457336425,73.34607696533203,3.584245204925537,251.98448181152344,3890.226806640625,52.89938354492188,22.75003242492676,73.57916259765625,3.670870065689087,0.0,0.0,1.5199999809265137,6.289999961853027,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 02:03:38.495021,21.15000057220459,75.8499984741211,0,-11.105138023703097,-11.105138023703097,-22.210276047406193
558,558,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.799999237060547,74.19999694824219,937.0,21.700000762939453,74.0,912.0,214.05172729492188,3826.864990234375,44.955204010009766,24.02286529541016,72.50800323486328,3.469160318374634,232.0137176513672,3922.84814453125,48.81867599487305,23.05944061279297,73.37472534179688,3.56588101387024,251.5126190185547,3887.260986328125,52.74282836914063,22.70642471313477,73.60790252685547,3.6856846809387207,0.0,0.0,1.5199999809265137,6.289999961853027,22.100000381469727,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 02:04:39.547765,21.75,74.0999984741211,0,-11.603115112051965,-11.603115112051965,-23.20623022410393
559,559,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,22.600000381469727,71.5,933.0,22.799999237060547,70.5999984741211,911.0,213.37942504882807,3828.01220703125,44.84400177001953,23.946596145629883,72.58700561523438,3.4664151668548584,232.10299682617188,3926.181396484375,48.838226318359375,23.067256927490234,73.36019897460938,3.5726001262664795,251.9947967529297,3888.547119140625,52.94421005249024,22.72582054138184,73.58719635009766,3.687005043029785,0.0,0.0,1.5199999809265137,6.289999961853027,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:05:40.702887,22.699999809265137,71.04999923706055,0,-12.350660457437037,-12.350660457437037,-24.701320914874074
560,560,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,23.299999237060547,68.69999694824219,926.0,23.700000762939453,67.19999694824219,908.0,213.04571533203125,3829.095947265625,44.73323822021485,24.02698516845703,72.50506591796875,3.467978954315185,232.199935913086,3923.919677734375,48.89207077026367,23.044567108154297,73.37937927246094,3.5760858058929443,251.52322387695312,3890.679931640625,52.86676788330078,22.72279930114746,73.60364532470703,3.673629999160767,0.0,0.0,1.5,6.289999961853027,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:06:41.772163,23.5,67.94999694824219,0,-12.991247589797974,-12.991247589797974,-25.982495179595947
561,561,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,23.600000381469727,67.9000015258789,920.0,23.89999961853028,66.9000015258789,901.0,214.19422912597656,3829.095947265625,45.02949142456055,24.06089973449707,72.46350860595703,3.475625276565552,231.5975036621093,3921.33251953125,48.66814041137695,23.064159393310547,73.36353302001953,3.572289228439331,251.4130706787109,3887.50537109375,52.76500701904297,22.725454330444336,73.59235382080078,3.6822316646575928,0.0,0.0,1.5199999809265137,6.289999961853027,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:07:42.849395,23.750000000000004,67.4000015258789,0,-13.099360468440057,-13.099360468440057,-26.198720936880115
562,562,22.0,18.0,22.5,21.5,0.0,False,True,5.30381965637207,100.0,23.600000381469727,68.19999694824219,908.0,23.700000762939453,67.5,895.0,212.997299194336,3829.095947265625,44.7684211730957,24.02046585083008,72.50833892822266,3.4712486267089844,231.2733459472656,3922.074951171875,48.619083404541016,23.02371025085449,73.41085815429688,3.5654783248901367,251.77012634277344,3890.081787109375,52.87350845336914,22.78171730041504,73.53022003173828,3.688218355178833,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:08:43.886737,23.65000057220459,67.8499984741211,0,-13.081698436582087,-13.081698436582087,-26.163396873164174
563,563,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,23.299999237060547,63.09999847412109,896.0,23.299999237060547,63.29999923706055,888.0,212.8998870849609,3829.095947265625,44.6872673034668,23.98767471313477,72.53406524658203,3.478292465209961,231.51329040527344,3921.1708984375,48.6283073425293,23.09551239013672,73.33434295654297,3.570163488388061,251.4312286376953,3889.88671875,52.80559921264648,22.692317962646484,73.63551330566406,3.6722395420074463,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:09:44.881337,23.299999237060547,63.19999885559082,0,-12.848637545785902,-12.848637545785902,-25.697275091571804
564,564,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,22.5,60.70000076293945,893.0,22.5,59.5,885.0,212.94778442382807,3826.7138671875,44.72884750366211,24.048831939697266,72.4748764038086,3.4763033390045166,231.3590087890625,3915.789794921875,48.55059051513672,23.07070541381836,73.35661315917969,3.572753429412842,251.63592529296875,3892.109375,52.864253997802734,22.728984832763672,73.58368682861328,3.687333106994629,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:10:45.830640,22.5,60.10000038146973,0,-12.208051093440055,-12.208051093440055,-24.41610218688011
565,565,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,21.89999961853028,67.5999984741211,893.0,21.700000762939453,67.0999984741211,885.0,213.2015380859375,3826.7138671875,44.8509407043457,24.07422065734864,72.4493408203125,3.4764106273651123,231.4288787841797,3922.627685546875,48.51950073242188,23.053380966186523,73.38034057617188,3.56634521484375,252.80783081054688,3889.295654296875,53.0988655090332,22.700347900390625,73.62151336669922,3.678236961364746,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:11:46.870968,21.800000190734867,67.3499984741211,0,-11.779066975800994,-11.779066975800994,-23.558133951601988
566,566,22.0,18.0,22.5,21.5,0.0,False,True,5.176504135131836,100.0,21.600000381469727,71.69999694824219,898.0,21.299999237060547,71.5999984741211,887.0,213.99331665039065,3826.7138671875,44.92236328125,24.0413761138916,72.49320220947266,3.4654440879821777,231.96319580078125,3922.348388671875,48.69426727294922,23.07954216003418,73.34174346923828,3.5787031650543213,252.2597503662109,3888.512451171875,52.99320983886719,22.69288444519043,73.6065444946289,3.700638771057129,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:12:47.842756,21.449999809265137,71.64999771118164,0,-11.603775406701565,-11.603775406701565,-23.20755081340313
567,567,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,21.39999961853028,74.5,912.0,21.100000381469727,74.69999694824219,892.0,214.6449279785156,3826.7138671875,45.08378601074219,24.028324127197266,72.508544921875,3.4631235599517822,232.46609497070312,3923.039794921875,48.84587860107422,23.04809188842773,73.3604507446289,3.591540098190308,252.5858612060547,3890.8642578125,53.105167388916016,22.663131713867188,73.6368637084961,3.7000303268432617,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 02:13:48.810149,21.250000000000004,74.5999984741211,0,-11.45703835112572,-11.45703835112572,-22.91407670225144
568,568,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,21.200000762939453,76.4000015258789,919.0,20.89999961853028,76.80000305175781,900.0,213.65484619140625,3826.7138671875,44.92763519287109,23.952726364135746,72.588623046875,3.458653688430786,232.07537841796875,3926.33935546875,48.70209503173828,23.035058975219727,73.38347625732422,3.5815184116363525,251.26882934570312,3886.816162109375,52.6893310546875,22.723875045776367,73.58973693847656,3.686354637145996,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 02:14:49.812323,21.050000190734867,76.60000228881836,0,-11.244281350800993,-11.244281350800993,-22.488562701601985
569,569,22.0,18.0,22.5,21.5,0.0,False,True,5.00868034362793,100.0,21.100000381469727,77.9000015258789,923.0,20.799999237060547,78.30000305175781,906.0,213.76515197753903,3830.55712890625,44.890743255615234,24.072887420654297,72.45135498046875,3.475742816925049,231.743896484375,3919.973876953125,48.633602142333984,23.067964553833008,73.35446166992188,3.577609062194824,251.83497619628903,3889.51171875,52.89957046508789,22.72764015197754,73.591552734375,3.68091344833374,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:15:50.825995,20.949999809265137,78.10000228881836,0,-11.366917991673946,-11.366917991673946,-22.73383598334789
570,570,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.0,78.5999984741211,925.0,20.700000762939453,79.19999694824219,908.0,213.9920654296875,3830.55712890625,44.89117813110352,24.02272224426269,72.513427734375,3.4638473987579346,231.67108154296875,3918.505859375,48.67879486083984,23.10029983520508,73.31526184082031,3.5844736099243164,251.3062438964844,3883.324951171875,52.65994644165039,22.762126922607425,73.5628890991211,3.675063610076904,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 02:16:51.812697,20.850000381469727,78.89999771118164,0,-11.241969979519846,-11.241969979519846,-22.48393995903969
571,571,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,21.100000381469727,79.5999984741211,926.0,20.799999237060547,78.9000015258789,909.0,213.1263732910156,3830.55712890625,44.70283889770508,24.03035545349121,72.50724792480469,3.4624135494232178,231.5149383544922,3922.62158203125,48.61040115356445,23.04734230041504,73.38472747802734,3.5679855346679688,251.8508453369141,3889.41455078125,52.85976791381836,22.760473251342773,73.545166015625,3.69443154335022,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 02:17:52.938727,20.949999809265137,79.25,0,-11.2431239651227,-11.2431239651227,-22.4862479302454
572,572,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,21.700000762939453,77.0999984741211,926.0,21.5,76.9000015258789,909.0,213.9369506835937,3830.55712890625,44.98652267456055,24.027637481689453,72.51242065429688,3.4600064754486084,231.87860107421875,3921.494873046875,48.71469879150391,23.04806137084961,73.38551330566406,3.566443681716919,252.8839874267578,3885.3564453125,53.2304916381836,22.67960548400879,73.63821411132812,3.682245969772339,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 02:18:53.908060,21.600000381469727,77.0,0,-11.706605248131751,-11.706605248131751,-23.413210496263503
573,573,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,22.5,73.9000015258789,926.0,22.5,73.5,909.0,213.1913146972656,3827.918701171875,44.847415924072266,24.0432243347168,72.47859954833984,3.4781901836395264,231.8118896484375,3920.83935546875,48.69827651977539,23.04747009277344,73.3770751953125,3.575501680374145,251.095458984375,3890.080810546875,52.667877197265625,22.67783164978028,73.64048767089844,3.681732177734375,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:19:54.896318,22.5,73.70000076293945,0,-12.490710244646074,-12.490710244646074,-24.981420489292148
574,574,22.0,18.0,22.5,21.5,0.0,False,True,5.046295166015625,100.0,23.39999961853028,70.69999694824219,923.0,23.600000381469727,69.5999984741211,908.0,213.2899169921875,3824.817626953125,44.90512466430664,24.03700065612793,72.48571014404297,3.4772958755493164,231.40402221679688,3921.11279296875,48.60437774658203,23.071327209472656,73.36192321777344,3.566790819168091,252.4254150390625,3886.5244140625,53.11977767944336,22.723573684692383,73.57860565185547,3.69782304763794,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:20:55.872079,23.500000000000004,70.14999771118164,0,-13.158368097610476,-13.158368097610476,-26.31673619522095
575,575,22.0,18.0,22.5,21.5,0.0,False,True,5.00868034362793,100.0,23.700000762939453,70.4000015258789,918.0,24.0,68.9000015258789,907.0,213.2557373046875,3824.817626953125,44.79388427734375,24.05205535888672,72.47647094726562,3.471496105194092,232.11798095703125,3921.9716796875,48.81015396118164,23.08911323547364,73.33552551269531,3.575474977493286,251.4434051513672,3887.27490234375,52.80594253540039,22.71131706237793,73.59066772460938,3.698016405105591,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:21:56.865529,23.850000381469727,69.6500015258789,0,-13.434756149682999,-13.434756149682999,-26.869512299365997
576,576,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,23.700000762939453,70.69999694824219,909.0,23.799999237060547,69.30000305175781,903.0,213.63888549804688,3824.817626953125,44.84156036376953,24.014339447021484,72.51516723632812,3.4705076217651367,232.06504821777344,3926.8837890625,48.76426315307617,23.09253692626953,73.3330078125,3.574496269226074,251.22149658203125,3887.00830078125,52.835262298583984,22.694475173950195,73.60797119140625,3.697622776031494,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:22:57.824873,23.75,70.0,0,-13.239657101125719,-13.239657101125719,-26.479314202251437
577,577,22.0,18.0,22.5,21.5,0.0,False,True,5.107059478759766,100.0,23.39999961853028,66.30000305175781,900.0,23.39999961853028,66.0999984741211,899.0,213.27951049804688,3824.817626953125,44.84440231323242,23.99798393249512,72.53683471679688,3.46519136428833,231.32501220703125,3919.259033203125,48.56394577026367,23.0578842163086,73.36763000488281,3.5745162963867188,251.89816284179688,3887.7509765625,53.02623748779297,22.71464729309082,73.59965515136719,3.685767650604248,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:23:58.917103,23.39999961853028,66.20000076293945,0,-13.043735234313015,-13.043735234313015,-26.08747046862603
578,578,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,22.600000381469727,62.09999847412109,892.0,22.799999237060547,61.5,895.0,213.25338745117188,3824.817626953125,44.72542953491211,24.025108337402344,72.50249481201172,3.4723868370056152,231.7019958496093,3924.126953125,48.67663192749024,23.06013870239257,73.35433197021484,3.585532188415528,251.36001586914065,3885.207275390625,52.82767105102539,22.73138999938965,73.5908432006836,3.677766799926758,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:24:59.863578,22.699999809265137,61.79999923706055,0,-12.561107446510793,-12.561107446510793,-25.122214893021585
579,579,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.799999237060547,67.0,891.0,22.0,65.4000015258789,888.0,214.16021728515625,3825.91552734375,45.02104568481445,24.01341819763184,72.51532745361328,3.471308946609497,231.5538024902344,3921.25146484375,48.6031494140625,23.08199691772461,73.34294891357422,3.575060606002808,251.24668884277344,3889.50634765625,52.8699951171875,22.74275779724121,73.58988952636719,3.667442321777344,0.0,0.0,1.5,6.289999961853027,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:26:00.942560,21.899999618530273,66.20000076293945,0,-11.990669310507775,-11.990669310507775,-23.98133862101555
580,580,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.39999961853028,71.30000305175781,892.0,21.39999961853028,69.80000305175781,885.0,213.6705322265625,3825.91552734375,44.88840866088867,24.022855758666992,72.51889038085938,3.4582791328430176,231.894775390625,3919.766845703125,48.74399948120117,23.06296730041504,73.361328125,3.57572603225708,250.8861083984375,3891.073486328125,52.60711288452149,22.711225509643555,73.59833526611328,3.690497398376465,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:27:01.931911,21.39999961853028,70.55000305175781,0,-11.706357722640043,-11.706357722640043,-23.412715445280085
581,581,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.200000762939453,74.5,897.0,21.200000762939453,73.80000305175781,884.0,214.0345916748047,3825.91552734375,44.97943115234375,24.073524475097656,72.46924591064453,3.457259178161621,231.54913330078125,3919.00244140625,48.61016845703125,23.06884002685547,73.35455322265625,3.5766522884368896,251.93055725097656,3888.194580078125,52.97447967529297,22.753263473510746,73.5794677734375,3.667325735092163,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 02:28:02.960454,21.200000762939453,74.1500015258789,0,-11.563749038658143,-11.563749038658143,-23.127498077316286
582,582,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.100000381469727,76.5,909.0,20.89999961853028,76.19999694824219,888.0,213.87896728515625,3825.91552734375,44.91998672485352,24.005516052246094,72.53275299072266,3.4617621898651123,231.73377990722656,3919.4091796875,48.72453689575195,23.072309494018555,73.36221313476562,3.5655298233032227,251.0474090576172,3882.4638671875,52.64359664916992,22.73211669921875,73.57881164550781,3.689142227172852,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 02:29:04.020819,21.000000000000004,76.3499984741211,0,-11.34892683251381,-11.34892683251381,-22.69785366502762
583,583,22.0,18.0,22.5,21.5,0.0,False,True,5.173610687255859,100.0,21.100000381469727,77.9000015258789,923.0,20.799999237060547,78.0999984741211,895.0,214.27584838867188,3825.91552734375,45.08565139770508,24.009666442871094,72.52359008789062,3.4667809009552,231.74171447753903,3922.224365234375,48.62799453735352,23.10191535949707,73.33232116699219,3.5657904148101807,251.5575256347656,3886.509521484375,52.90678024291992,22.74672508239746,73.56768798828125,3.685516357421875,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:30:04.961407,20.949999809265137,78.0,0,-11.24931482247591,-11.24931482247591,-22.49862964495182
584,584,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.100000381469727,78.80000305175781,941.0,20.799999237060547,78.5,904.0,214.23097229003903,3829.122802734375,44.96320724487305,23.992908477783203,72.53343200683594,3.473684310913086,231.6688537597656,3921.30029296875,48.666053771972656,23.06452369689941,73.36014556884766,3.5754075050354004,251.805404663086,3886.97119140625,52.8546142578125,22.71187400817871,73.58692169189453,3.701230764389038,0.0,0.0,1.5,6.289999961853027,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 02:31:05.927630,20.949999809265137,78.6500015258789,0,-11.313274321510793,-11.313274321510793,-22.626548643021586
585,585,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,21.100000381469727,80.30000305175781,949.0,20.89999961853028,80.0999984741211,910.0,213.55877685546875,3829.122802734375,44.857452392578125,24.00508117675781,72.54814147949219,3.446784496307373,231.3501892089844,3925.50146484375,48.58503723144531,23.060827255249023,73.36983489990234,3.5693814754486084,252.168701171875,3889.735595703125,53.03977966308594,22.706493377685547,73.61298370361328,3.6805481910705566,0.0,0.8999999761581421,1.5199999809265137,6.289999961853027,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 02:32:06.882594,21.000000000000004,80.20000076293945,0,-11.208628839797978,-11.208628839797978,-22.417257679595956
586,586,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,21.5,79.80000305175781,952.0,21.39999961853028,78.9000015258789,916.0,213.6237945556641,3829.122802734375,44.94642639160156,24.03913688659668,72.49461364746094,3.466259479522705,231.6560211181641,3921.42919921875,48.66810607910156,23.04812812805176,73.37467956542969,3.5772414207458496,252.3295288085937,3904.342529296875,53.04433441162109,22.704599380493164,73.59803009033203,3.697386980056762,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 02:33:07.947203,21.44999980926514,79.35000228881836,0,-11.599647715122703,-11.599647715122703,-23.199295430245407
587,587,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,22.299999237060547,76.19999694824219,954.0,22.39999961853028,75.4000015258789,920.0,212.83221435546875,3829.122802734375,44.6503791809082,24.024736404418945,72.50584411621094,3.469393014907837,230.94679260253903,3926.24169921875,48.44291687011719,23.058958053588867,73.37059783935547,3.570496082305908,252.20965576171875,3889.812744140625,53.00531005859375,22.7387924194336,73.56816101074219,3.693007230758667,0.0,0.0,1.5099999904632568,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:34:08.934673,22.349999427795414,75.79999923706055,0,-12.171242556788924,-12.171242556788924,-24.342485113577847
588,588,22.0,18.0,22.5,21.5,0.0,False,True,5.271989822387695,100.0,23.100000381469727,72.69999694824219,955.0,23.39999961853028,71.0999984741211,923.0,213.31057739257807,3834.230712890625,44.8078498840332,24.042367935180664,72.48189544677734,3.4757704734802246,232.34976196289065,3925.123046875,48.88679122924805,23.03163719177246,73.39506530761719,3.5733299255371094,251.9049072265625,3893.78662109375,53.009395599365234,22.67507743835449,73.654052734375,3.67092490196228,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:35:09.853489,23.250000000000004,71.89999771118164,0,-12.819175212121014,-12.819175212121014,-25.638350424242027
589,589,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,23.700000762939453,70.19999694824219,954.0,24.0,68.80000305175781,925.0,213.7933654785156,3824.70166015625,44.87985610961914,24.01903343200684,72.51038360595703,3.4706056118011475,231.7051696777344,3923.442626953125,48.61801528930664,23.081655502319336,73.33592224121094,3.5824954509735107,251.65640258789065,3890.57568359375,52.75350189208984,22.672393798828125,73.63496398925781,3.692676782608032,0.0,0.0,1.5199999809265137,6.289999961853027,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:36:10.878083,23.850000381469727,69.5,0,-13.31096212313175,-13.31096212313175,-26.6219242462635
590,590,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,23.799999237060547,69.9000015258789,952.0,24.0,68.9000015258789,926.0,213.3614654541016,3824.70166015625,44.79582977294922,24.01933860778809,72.50785064697266,3.47285270690918,232.1591186523437,3924.15380859375,48.80473327636719,23.0743408203125,73.35340881347656,3.57229232788086,252.11151123046875,3892.055419921875,53.1112174987793,22.757442474365234,73.55554962158203,3.687007188796997,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:37:11.873211,23.899999618530273,69.4000015258789,0,-13.346613954119682,-13.346613954119682,-26.693227908239365
591,591,22.0,18.0,22.5,21.5,0.0,False,True,5.107059478759766,100.0,23.700000762939453,69.19999694824219,948.0,23.799999237060547,68.0,926.0,213.3843231201172,3824.70166015625,44.83048248291016,24.056865692138672,72.47268676757812,3.470447301864624,232.2349548339844,3920.939697265625,48.8128547668457,23.11317443847656,73.32089233398438,3.566003799438477,251.07049560546875,3887.697998046875,52.7666244506836,22.74301719665528,73.58213806152344,3.6748976707458496,0.0,0.0,1.5,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:38:12.945532,23.75,68.5999984741211,0,-13.293302131319045,-13.293302131319045,-26.58660426263809
592,592,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,22.89999961853028,61.59999847412109,942.0,23.100000381469727,61.5,926.0,213.38446044921875,3824.70166015625,44.90434646606445,24.00868797302246,72.50914001464844,3.48215913772583,231.4436187744141,3926.262451171875,48.55033874511719,22.97586250305176,73.45929718017578,3.564849615097046,251.05734252929688,3884.807861328125,52.65094757080078,22.714326858520508,73.61441802978516,3.671332359313965,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:39:13.999454,23.000000000000004,61.54999923706055,0,-12.634723839797976,-12.634723839797976,-25.269447679595952
593,593,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,22.200000762939453,62.59999847412109,938.0,22.299999237060547,62.20000076293945,924.0,213.1405792236328,3828.59814453125,44.79936599731445,24.00221061706543,72.52532196044922,3.472524881362915,230.7129364013672,3925.703857421875,48.40162658691406,23.095722198486328,73.3348159790039,3.5695035457611084,251.161849975586,3886.332763671875,52.79164505004883,22.73573875427246,73.56997680664062,3.69436240196228,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 02:40:15.041771,22.25,62.39999961853027,0,-12.170085851125718,-12.170085851125718,-24.340171702251435
594,594,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,21.799999237060547,69.5,930.0,21.700000762939453,69.0,919.0,213.45635986328125,3828.59814453125,44.77628326416016,24.01490020751953,72.51398468017578,3.4711599349975586,232.7392425537109,3921.73486328125,49.01875305175781,23.086280822753903,73.33025360107422,3.583430051803589,251.35528564453125,3885.52001953125,52.71813583374024,22.68824005126953,73.64202880859375,3.669831991195679,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 02:41:16.042627,21.75,69.25,0,-11.813562101125715,-11.813562101125715,-23.62712420225143
595,595,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.600000381469727,73.4000015258789,921.0,21.299999237060547,73.5999984741211,911.0,213.7532958984375,3828.59814453125,44.83112335205078,24.039989471435547,72.48993682861328,3.4700753688812256,232.4510498046875,3921.4501953125,48.89474105834961,23.047494888305664,73.37681579589844,3.57578706741333,251.91665649414065,3887.262939453125,52.89369201660156,22.63504409790039,73.68451690673828,3.680530309677124,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 02:42:17.136400,21.449999809265137,73.5,0,-11.669798071510792,-11.669798071510792,-23.339596143021584
596,596,22.0,18.0,22.5,21.5,0.0,False,True,4.979745864868164,100.0,21.5,75.5,912.0,21.200000762939453,76.0,906.0,213.6631774902344,3828.59814453125,44.95491027832031,24.07441139221192,72.46473693847656,3.4609086513519287,232.05406188964844,3926.453857421875,48.71240234375,23.0908203125,73.34180450439453,3.567387580871582,252.1604156494141,3888.936279296875,53.08932495117188,22.7128849029541,73.5948715209961,3.692257881164551,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 02:43:18.248835,21.350000381469727,75.75,0,-11.672769057426452,-11.672769057426452,-23.345538114852904
597,597,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.299999237060547,77.4000015258789,903.0,21.0,77.69999694824219,902.0,213.621810913086,3828.59814453125,44.86883163452149,24.06637954711914,72.46610260009766,3.467559576034546,232.2840576171875,3921.486572265625,48.78240203857422,23.02257537841797,73.40631103515625,3.57110595703125,252.5745544433593,3887.959716796875,53.10264205932617,22.729705810546875,73.58731842041016,3.682972431182861,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 02:44:19.331205,21.149999618530273,77.54999923706055,0,-11.598244843997955,-11.598244843997955,-23.19648968799591
598,598,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.200000762939453,78.80000305175781,895.0,20.89999961853028,79.0,896.0,214.4008331298828,3828.59814453125,45.1223258972168,24.06464958190918,72.46912384033203,3.4662835597991943,231.8937530517578,3925.37548828125,48.74867630004883,23.016502380371094,73.4136734008789,3.5698435306549072,252.8287506103516,3887.693115234375,53.1820068359375,22.76493263244629,73.552978515625,3.6820805072784415,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 02:45:20.325914,21.050000190734867,78.9000015258789,0,-11.526940502007012,-11.526940502007012,-23.053881004014023
599,599,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.100000381469727,79.5,894.0,20.799999237060547,79.9000015258789,893.0,213.6634063720703,3828.59814453125,44.87763595581055,24.028684616088867,72.49412536621094,3.4772157669067383,231.7974853515625,3921.73046875,48.70682144165039,23.069974899291992,73.35552978515625,3.5745177268981934,251.45469665527344,3891.8623046875,52.72463607788086,22.763731002807617,73.54463958740234,3.69169020652771,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:46:21.281222,20.949999809265137,79.70000076293945,0,-11.385486483643055,-11.385486483643055,-22.77097296728611
600,600,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.100000381469727,79.30000305175781,896.0,20.700000762939453,78.9000015258789,890.0,214.34976196289065,3829.79541015625,45.085052490234375,24.079326629638672,72.44940948486328,3.47127652168274,231.81130981445312,3920.229736328125,48.70956039428711,23.015609741210938,73.42262268066406,3.561861038208008,251.8063507080078,3888.950439453125,52.82150268554688,22.73097419738769,73.56997680664062,3.6991143226623535,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:47:22.347098,20.90000057220459,79.10000228881836,0,-11.27762249052286,-11.27762249052286,-22.55524498104572
601,601,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.100000381469727,80.0999984741211,900.0,20.799999237060547,79.5,889.0,213.75894165039065,3829.79541015625,44.92026901245117,24.013484954833984,72.52423858642578,3.462348461151123,231.1521911621093,3919.7626953125,48.46812057495117,23.04629135131836,73.37841033935547,3.5753185749053955,252.3861694335937,3890.050048828125,53.053741455078125,22.752992630004883,73.55597686767578,3.6910805702209473,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 02:48:23.365229,20.949999809265137,79.79999923706055,0,-11.313274321510793,-11.313274321510793,-22.626548643021586
602,602,22.0,18.0,22.5,21.5,0.0,False,True,4.988424301147461,100.0,21.600000381469727,78.4000015258789,908.0,21.299999237060547,78.4000015258789,890.0,213.31832885742188,3829.79541015625,44.883697509765625,24.05540657043457,72.47447204589844,3.4701855182647705,231.68780517578125,3921.044677734375,48.657325744628906,23.10028839111328,73.32720947265625,3.5725085735321045,252.1836700439453,3887.41015625,53.04571533203125,22.671531677246094,73.63845825195312,3.6900393962860094,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 02:49:24.307585,21.449999809265137,78.4000015258789,0,-11.737885262124538,-11.737885262124538,-23.475770524249075
603,603,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,22.39999961853028,75.80000305175781,923.0,22.39999961853028,75.0999984741211,894.0,212.614501953125,3829.79541015625,44.62775421142578,24.015172958374023,72.52608489990234,3.458731412887573,231.83807373046875,3917.54541015625,48.66166305541992,23.04549026489257,73.3939437866211,3.5606048107147217,250.9693298339844,3887.6083984375,52.70326614379883,22.6976375579834,73.62316131591797,3.679263114929199,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:50:25.322363,22.39999961853028,75.45000076293945,0,-12.419405222640043,-12.419405222640043,-24.838810445280085
604,604,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.5,72.80000305175781,943.0,23.600000381469727,71.80000305175781,904.0,213.9098663330078,3825.31298828125,44.967735290527344,23.963680267333984,72.5688705444336,3.4675042629241943,231.70298767089844,3924.43994140625,48.71931457519531,23.109912872314453,73.30931854248047,3.580857753753662,251.46902465820312,3892.321044921875,52.85736083984375,22.6775131225586,73.64363861083984,3.67888116836548,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 02:51:26.258950,23.550000190734863,72.30000305175781,0,-13.23941025564909,-13.23941025564909,-26.47882051129818
605,605,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.799999237060547,71.30000305175781,955.0,24.0,70.0999984741211,918.0,213.7970428466797,3825.31298828125,44.86277770996094,23.970138549804688,72.54656982421875,3.4833405017852783,231.54318237304688,3925.447021484375,48.61352157592773,23.000394821166992,73.42292022705078,3.5766842365264893,251.24917602539065,3890.135009765625,52.68598937988281,22.72816276550293,73.59060668945312,3.681269645690918,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 02:52:27.310972,23.899999618530273,70.70000076293945,0,-13.488976472640037,-13.488976472640037,-26.977952945280073
606,606,22.0,18.0,22.5,21.5,0.0,False,True,4.8668975830078125,100.0,23.89999961853028,70.9000015258789,959.0,23.89999961853028,70.0999984741211,929.0,213.321029663086,3825.31298828125,44.75144958496094,23.97675132751465,72.55292510986328,3.470367670059204,231.564682006836,3923.114501953125,48.58686065673828,23.061479568481445,73.3547592163086,3.583715915679932,251.23536682128903,3891.466796875,52.65046310424805,22.696075439453125,73.62100982666016,3.68293571472168,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 02:53:28.356397,23.89999961853028,70.5,0,-13.571505823674208,-13.571505823674208,-27.143011647348416
607,607,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.700000762939453,69.0999984741211,961.0,23.600000381469727,68.0999984741211,934.0,213.4969482421875,3825.31298828125,44.83590316772461,24.06285095214844,72.4644546508789,3.47268009185791,231.2206268310547,3920.689208984375,48.550052642822266,23.056947708129883,73.3702392578125,3.5729005336761475,251.31671142578125,3891.055419921875,52.86351013183594,22.669597625732425,73.67278289794922,3.657625198364258,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 02:54:29.367395,23.65000057220459,68.5999984741211,0,-13.310715277655126,-13.310715277655126,-26.62143055531025
608,608,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,22.89999961853028,62.400001525878906,962.0,23.0,62.59999847412109,938.0,213.3874053955078,3825.31298828125,44.78913116455078,24.00747871398925,72.54119110107422,3.4513494968414307,230.87261962890625,3924.91455078125,48.38703536987305,23.03846740722656,73.38787841796875,3.5736515522003174,251.58819580078125,3882.550537109375,52.884742736816406,22.684722900390625,73.63048553466797,3.684850454330444,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 02:55:30.427194,22.94999980926514,62.5,0,-12.739369321510795,-12.739369321510795,-25.47873864302159
609,609,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,22.100000381469727,64.4000015258789,962.0,22.200000762939453,63.900001525878906,941.0,211.74122619628903,3824.65283203125,44.41854476928711,24.015878677368164,72.49776458740234,3.4863758087158203,231.4989776611328,3923.84912109375,48.57051086425781,23.05514144897461,73.36978149414062,3.575131893157959,251.34573364257807,3885.8896484375,52.87448120117188,22.73519897460937,73.59635162353516,3.6684725284576416,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:56:31.414968,22.15000057220459,64.1500015258789,0,-12.168931865522861,-12.168931865522861,-24.337863731045722
610,610,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,21.600000381469727,70.19999694824219,962.0,21.600000381469727,69.19999694824219,941.0,213.4870147705078,3824.65283203125,44.80597686767578,24.022750854492188,72.50836181640625,3.468918800354004,231.82223510742188,3921.878662109375,48.65078353881836,23.075990676879883,73.3465576171875,3.577482223510742,250.83010864257807,3881.918212890625,52.6552619934082,22.70781898498535,73.6142349243164,3.6780264377594,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 02:57:32.391049,21.600000381469727,69.69999694824219,0,-11.776755604519844,-11.776755604519844,-23.553511209039687
611,611,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.39999961853028,73.80000305175781,959.0,21.200000762939453,73.19999694824219,940.0,213.54324340820312,3824.65283203125,44.94617462158203,24.09289932250977,72.42597198486328,3.481165170669556,231.6268615722656,3922.6953125,48.66314315795898,23.086742401123047,73.33218383789062,3.5811541080474854,251.892807006836,3885.7939453125,53.08510971069336,22.679630279541016,73.63499450683594,3.6854734420776367,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 02:58:33.412888,21.300000190734867,73.5,0,-11.63505338064909,-11.63505338064909,-23.27010676129818
612,612,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.299999237060547,76.0999984741211,954.0,21.0,76.0,938.0,214.0789337158203,3824.65283203125,44.96100997924805,24.01676750183105,72.52234649658203,3.460906505584717,231.91954040527344,3918.169189453125,48.830787658691406,23.04188346862793,73.37210083007812,3.5860278606414795,251.4066162109375,3887.117431640625,52.90583038330078,22.76268577575684,73.56504821777344,3.672361850738525,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 02:59:34.426950,21.149999618530273,76.04999923706055,0,-11.528095847640037,-11.528095847640037,-23.056191695280074
613,613,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.200000762939453,78.30000305175781,945.0,20.89999961853028,78.4000015258789,935.0,212.7630615234375,3824.65283203125,44.61612701416016,23.97844314575196,72.53919982910156,3.48238468170166,231.44873046875,3920.7822265625,48.60378646850586,23.090538024902344,73.33956909179688,3.569863796234131,251.4156188964844,3885.072265625,52.829498291015625,22.755535125732425,73.56884002685547,3.675702333450317,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:00:35.456040,21.050000190734867,78.35000228881836,0,-11.456791505649091,-11.456791505649091,-22.913583011298183
614,614,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.200000762939453,79.5,937.0,20.89999961853028,80.0,930.0,213.25543212890625,3824.65283203125,44.81851959228516,24.009531021118164,72.52798461914062,3.462467193603516,232.13748168945312,3919.607666015625,48.85517883300781,23.031681060791016,73.39640045166016,3.572014808654785,251.5501708984375,3888.706787109375,52.82983016967773,22.641393661499023,73.66292572021484,3.695710182189941,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 03:01:36.428297,21.050000190734867,79.75,0,-11.526940502007012,-11.526940502007012,-23.053881004014023
615,615,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.200000762939453,80.0,929.0,20.799999237060547,80.4000015258789,922.0,213.2001495361328,3824.65283203125,44.78733825683594,24.008899688720703,72.52716064453125,3.463980436325073,231.798095703125,3919.333251953125,48.64169692993164,23.043132781982425,73.37653350830078,3.580365896224976,252.24429321289065,3892.70556640625,53.018821716308594,22.69222640991211,73.61248016357422,3.6952836513519287,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 03:02:37.440413,21.0,80.20000076293945,0,-11.49128799100399,-11.49128799100399,-22.98257598200798
616,616,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.200000762939453,79.9000015258789,922.0,20.799999237060547,80.4000015258789,915.0,213.937744140625,3824.65283203125,44.89595031738281,24.04111099243164,72.47513580322266,3.4837982654571533,231.9706268310547,3922.58544921875,48.759464263916016,23.04047203063965,73.37872314453125,3.5808796882629395,251.6776733398437,3883.706787109375,52.766448974609375,22.722959518432617,73.57366943359375,3.7034432888031006,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 03:03:38.462752,21.0,80.1500015258789,0,-11.421138994646071,-11.421138994646071,-22.842277989292143
617,617,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.100000381469727,79.5999984741211,912.0,20.799999237060547,79.80000305175781,907.0,213.085205078125,3829.677734375,44.741493225097656,23.975048065185547,72.54940032958984,3.475594282150269,231.6039886474609,3923.739501953125,48.641395568847656,23.03490829467773,73.39327239990234,3.57181978225708,252.00845336914065,3885.43408203125,52.97826385498047,22.656227111816406,73.6612548828125,3.6825942993164062,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:04:39.445413,20.949999809265137,79.70000076293945,0,-11.385486483643055,-11.385486483643055,-22.77097296728611
618,618,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.100000381469727,79.69999694824219,904.0,20.799999237060547,79.30000305175781,896.0,214.22715759277344,3829.677734375,45.076114654541016,24.056039810180664,72.47798919677734,3.465983867645264,231.98912048339844,3919.0,48.799346923828125,23.04074478149414,73.38822937011719,3.571075677871704,251.37188720703125,3887.98876953125,52.8339729309082,22.72554588317871,73.57283782958984,3.701688051223755,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:05:40.527341,20.949999809265137,79.5,0,-11.455635480000973,-11.455635480000973,-22.911270960001946
619,619,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.39999961853028,79.19999694824219,901.0,21.0,78.80000305175781,886.0,213.54920959472656,3829.677734375,44.85530471801758,23.99174690246582,72.55465698242188,3.4535703659057617,232.19436645507807,3923.156982421875,48.87938690185547,23.06270408630371,73.3591079711914,3.5781502723693848,252.0825653076172,3889.70556640625,52.91903305053711,22.755346298217773,73.56155395507812,3.683104515075684,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:06:41.536861,21.19999980926514,79.0,0,-11.56374835864306,-11.56374835864306,-23.12749671728612
620,620,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,22.100000381469727,76.19999694824219,901.0,21.89999961853028,76.30000305175781,882.0,213.683334350586,3829.677734375,44.80435943603516,24.008325576782227,72.51080322265625,3.480863571166992,231.4882202148437,3919.568359375,48.63633346557617,23.027267456054688,73.4031753540039,3.569573402404785,251.5649871826172,3889.779296875,52.82325744628906,22.71592140197754,73.59489440917969,3.68920636177063,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 03:07:42.518271,22.000000000000004,76.25,0,-12.134186494646073,-12.134186494646073,-24.268372989292146
621,621,22.0,18.0,22.5,21.5,0.0,False,True,4.965276718139648,100.0,23.0,73.0,907.0,23.0,72.30000305175781,881.0,212.8205718994141,3828.255615234375,44.61415481567383,24.00798797607422,72.52303314208984,3.4689478874206543,231.9811553955078,3923.762939453125,48.77621841430664,23.06314277648925,73.37130737304688,3.5654821395874023,251.44155883789065,3890.8828125,52.82084655761719,22.684690475463867,73.64314270019531,3.672242403030396,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 03:08:43.541925,23.0,72.6500015258789,0,-12.85961434932232,-12.85961434932232,-25.71922869864464
622,622,22.0,18.0,22.5,21.5,0.0,False,True,4.979745864868164,100.0,23.700000762939453,70.0,918.0,23.89999961853028,68.9000015258789,882.0,211.6404571533203,3829.05712890625,44.40889739990234,24.036998748779297,72.49449920654297,3.4685378074646,231.3259735107422,3922.219970703125,48.49795913696289,23.075103759765625,73.35359954833984,3.571270227432251,251.1117401123047,3887.82421875,52.73931884765625,22.64056968688965,73.69487762451172,3.664586305618286,0.0,0.0,1.5,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:09:44.488840,23.800000190734867,69.45000076293945,0,-13.419735296423438,-13.419735296423438,-26.839470592846876
623,623,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.799999237060547,70.0999984741211,935.0,24.0,68.9000015258789,888.0,213.43121337890625,3829.05712890625,44.8376350402832,24.063257217407227,72.46026611328125,3.4765055179595947,231.6933441162109,3925.208740234375,48.71055603027344,22.99199867248535,73.43115234375,3.5768609046936035,251.7477569580078,3889.808349609375,52.98897552490234,22.73192405700684,73.5932846069336,3.674788236618042,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:10:45.470259,23.899999618530273,69.5,0,-13.488976472640037,-13.488976472640037,-26.977952945280073
624,624,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.700000762939453,70.80000305175781,942.0,23.700000762939453,69.9000015258789,900.0,212.9208831787109,3829.05712890625,44.76577758789063,24.026212692260746,72.5018539428711,3.471965789794922,231.6112365722656,3923.507080078125,48.69705581665039,23.049299240112305,73.37916564941406,3.571565866470337,251.6139373779297,3890.113037109375,52.87614440917969,22.72332191467285,73.57654571533203,3.7001757621765137,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:11:46.535647,23.700000762939453,70.35000228881836,0,-13.346367788658142,-13.346367788658142,-26.692735577316284
625,625,22.0,18.0,22.5,21.5,0.0,False,True,4.8668975830078125,100.0,23.200000762939453,63.20000076293945,945.0,23.200000762939453,63.400001525878906,909.0,213.7306671142578,3829.05712890625,44.831844329833984,24.08367156982422,72.4412841796875,3.4750454425811768,231.412841796875,3926.169189453125,48.54996490478516,23.106979370117188,73.32637786865234,3.5666651725769043,250.62203979492188,3891.39697265625,52.53055953979492,22.649438858032227,73.68404388427734,3.666592836380005,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:12:47.567677,23.200000762939453,63.30000114440918,0,-13.072373389692308,-13.072373389692308,-26.144746779384615
626,626,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,22.299999237060547,62.0,945.0,22.5,61.20000076293945,912.0,213.0141143798828,3836.3046875,44.77764892578125,24.041786193847656,72.47957611083984,3.478653907775879,231.5092163085937,3926.20263671875,48.59578704833984,23.0248966217041,73.4078598022461,3.5672028064727783,251.61550903320312,3889.0166015625,52.8361701965332,22.73095703125,73.57953643798828,3.689504384994507,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,5,22.0,True,True,False,False,False,2023-04-08 03:13:48.526350,22.399999618530273,61.60000038146973,0,-12.629853571743967,-12.629853571743967,-25.259707143487933
