,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
627,627,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.600000381469727,69.0999984741211,945.0,21.700000762939453,67.80000305175781,914.0,212.3695526123047,3836.3046875,44.56135940551758,24.09093475341797,72.4539794921875,3.45512318611145,231.8350372314453,3921.723876953125,48.7641716003418,23.111906051635746,73.3081283569336,3.5800445079803467,251.219482421875,3886.85888671875,52.843143463134766,22.71622085571289,73.59729766845703,3.686602830886841,0.0,0.0,1.5299999713897705,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 03:14:49.541554,21.65000057220459,68.45000076293945,0,-12.024919630401135,-12.024919630401135,-24.04983926080227
628,628,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,72.9000015258789,944.0,21.299999237060547,72.0999984741211,915.0,212.69869995117188,3836.3046875,44.62789916992188,24.059226989746094,72.4687271118164,3.472039699554444,231.7379302978516,3921.351318359375,48.67009353637695,23.03765106201172,73.3906478881836,3.571814775466919,251.5863647460937,3892.14599609375,52.9119758605957,22.74260711669922,73.56160736083984,3.695738077163696,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 03:15:50.582178,21.299999237060547,72.5,0,-11.775352053380011,-11.775352053380011,-23.550704106760023
629,629,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.200000762939453,75.69999694824219,940.0,21.100000381469727,75.19999694824219,915.0,214.048095703125,3836.3046875,44.97645950317383,24.04380416870117,72.49229431152344,3.4639668464660645,231.49452209472656,3923.462646484375,48.71098327636719,23.10552215576172,73.3128890991211,3.5816738605499268,250.8004150390625,3892.458740234375,52.74277114868164,22.72983932495117,73.5948486328125,3.675303220748901,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 03:16:51.599375,21.15000057220459,75.44999694824219,0,-11.668395880401134,-11.668395880401134,-23.336791760802267
630,630,22.0,18.0,22.5,21.5,0.0,False,True,4.846645355224609,100.0,21.100000381469727,77.5,933.0,20.89999961853028,77.30000305175781,915.0,212.62306213378903,3836.3046875,44.5681037902832,24.00516891479492,72.5103530883789,3.484447479248047,231.2135009765625,3918.44140625,48.47694396972656,23.02469825744629,73.39578247070312,3.5795159339904785,251.7021026611328,3886.9306640625,52.891597747802734,22.73604202270508,73.58501434326172,3.67900013923645,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 03:17:52.661130,21.000000000000004,77.4000015258789,0,-11.518109146070485,-11.518109146070485,-23.03621829214097
631,631,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.100000381469727,78.80000305175781,925.0,20.799999237060547,78.9000015258789,914.0,213.2612152099609,3824.12841796875,44.80168914794922,24.10468292236328,72.42760467529297,3.4677515029907227,232.2154235839844,3917.06640625,48.847469329833984,23.03466987609864,73.3954849243164,3.5698957443237305,250.55116271972656,3885.737548828125,52.46316146850586,22.702186584472656,73.62317657470703,3.674737215042114,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 03:18:53.664959,20.949999809265137,78.85000228881836,0,-11.455635480000973,-11.455635480000973,-22.911270960001946
632,632,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.0,79.30000305175781,917.0,20.700000762939453,79.4000015258789,908.0,213.04714965820312,3824.12841796875,44.77412414550781,24.07564926147461,72.46271514892578,3.4616575241088867,231.07147216796875,3918.779296875,48.477081298828125,23.085474014282227,73.33746337890625,3.577077388763428,251.28126525878903,3883.44580078125,52.66327667236328,22.70507431030273,73.6201171875,3.674807071685791,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 03:19:54.726493,20.850000381469727,79.35000228881836,0,-11.31418214165211,-11.31418214165211,-22.62836428330422
633,633,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.100000381469727,81.0999984741211,909.0,20.89999961853028,80.0999984741211,901.0,213.93386840820312,3824.12841796875,44.94813919067383,24.012901306152344,72.5192642211914,3.467871189117432,231.3514404296875,3916.23486328125,48.53428649902344,23.07145118713379,73.35808563232422,3.570514678955078,252.51544189453125,3887.6826171875,53.156009674072266,22.75042724609375,73.56493377685547,3.6846327781677246,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 03:20:55.740307,21.000000000000004,80.5999984741211,0,-11.491287991003992,-11.491287991003992,-22.982575982007983
634,634,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.5,79.80000305175781,902.0,21.700000762939453,77.5,893.0,213.1658935546875,3824.12841796875,44.7682991027832,24.02726554870605,72.49671936035156,3.476047992706299,231.8198699951172,3921.591552734375,48.65729141235352,23.07111930847168,73.36351013183594,3.565429925918579,251.779541015625,3889.948486328125,52.89376068115234,22.75503921508789,73.56558990478516,3.67940092086792,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 03:21:56.702369,21.600000381469727,78.6500015258789,0,-11.919116763010026,-11.919116763010026,-23.83823352602005
635,635,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,22.299999237060547,76.5,897.0,22.799999237060547,74.0999984741211,887.0,213.0462188720703,3833.465087890625,44.77848815917969,24.0633487701416,72.47463989257812,3.462031602859497,231.5044403076172,3920.658935546875,48.54147338867188,23.056798934936523,73.36253356933594,3.580714225769043,252.4503936767578,3889.774169921875,53.22179412841797,22.703123092651367,73.60963439941406,3.6872692108154297,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:22:57.656049,22.549999237060547,75.29999923706055,0,-12.596511071991918,-12.596511071991918,-25.193022143983836
636,636,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,23.100000381469727,72.69999694824219,896.0,23.799999237060547,70.0999984741211,881.0,213.49375915527344,3826.93359375,44.91946029663086,24.028207778930664,72.49629211425781,3.475517988204956,231.48336791992188,3920.9833984375,48.59727096557617,23.05213737487793,73.371337890625,3.5765671730041504,252.1053771972656,3891.785400390625,53.04043197631836,22.66188240051269,73.65261840820312,3.6855523586273193,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:23:58.743298,23.449999809265137,71.39999771118164,0,-13.238254230000972,-13.238254230000972,-26.476508460001945
637,637,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,23.600000381469727,71.0,899.0,24.100000381469727,69.0,880.0,212.91831970214844,3826.93359375,44.679813385009766,24.07074928283692,72.46208953857422,3.46718692779541,231.0496826171875,3923.31005859375,48.50342559814453,23.060022354125977,73.3733901977539,3.5666606426239014,251.0138092041016,3890.609375,52.623802185058594,22.676210403442383,73.6557388305664,3.668044805526733,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:24:59.782786,23.850000381469727,70.0,0,-13.523473638010024,-13.523473638010024,-27.04694727602005
638,638,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,23.600000381469727,70.9000015258789,905.0,23.89999961853028,69.5,882.0,212.87648010253903,3826.93359375,44.72118377685547,24.021488189697266,72.50533294677734,3.473177909851074,231.45664978027344,3922.18359375,48.59553527832031,23.07905006408692,73.3564682006836,3.564536094665528,251.1084747314453,3890.37890625,52.75356674194336,22.721832275390625,73.59822082519531,3.679966688156128,0.0,0.2000000029802322,1.5199999809265137,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 03:26:00.758751,23.750000000000004,70.20000076293945,0,-13.452168616003995,-13.452168616003995,-26.90433723200799
639,639,22.0,18.0,22.5,21.5,0.0,False,True,4.83506965637207,100.0,23.39999961853028,65.9000015258789,918.0,23.5,65.80000305175781,889.0,213.4131622314453,3826.93359375,44.83169555664063,24.062578201293945,72.46491241455078,3.4725797176361084,231.4866943359375,3923.726318359375,48.66825866699219,23.06905174255371,73.36481475830078,3.5661654472351074,250.80133056640625,3887.389892578125,52.6616325378418,22.700740814208984,73.62557983398438,3.6737489700317374,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 03:27:01.735632,23.44999980926514,65.85000228881836,0,-13.273329408195021,-13.273329408195021,-26.546658816390043
640,640,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,22.5,61.09999847412109,927.0,22.700000762939453,60.70000076293945,897.0,212.4952850341797,3826.93359375,44.618385314941406,24.020246505737305,72.51605987548828,3.463677406311035,231.6790466308593,3921.994140625,48.62691879272461,23.06186866760254,73.35228729248047,3.5858752727508545,250.9342041015625,3884.078857421875,52.66128158569336,22.692119598388672,73.63182830810547,3.676035642623901,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:28:02.699433,22.600000381469727,60.89999961853027,0,-12.632164263010024,-12.632164263010024,-25.264328526020048
641,641,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.799999237060547,67.4000015258789,932.0,22.0,65.80000305175781,904.0,213.1922607421875,3828.5166015625,44.76240539550781,24.06217384338379,72.45160675048828,3.4862449169158936,231.0991058349609,3921.58642578125,48.49155426025391,23.054424285888672,73.36751556396484,3.5780820846557617,251.04571533203125,3885.9052734375,52.60292434692383,22.71793556213379,73.58380889892578,3.6983256340026855,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:29:03.693911,21.899999618530273,66.60000228881836,0,-12.133030468997955,-12.133030468997955,-24.26606093799591
642,642,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,21.39999961853028,71.4000015258789,935.0,21.39999961853028,70.0999984741211,908.0,211.7254333496093,3828.5166015625,44.4130859375,24.040138244628903,72.48455810546875,3.4753127098083496,231.60317993164065,3921.626708984375,48.63417434692383,23.074825286865234,73.3511734008789,3.5740292072296143,250.86285400390625,3889.32958984375,52.72646713256836,22.651159286499023,73.69263458251953,3.656136512756348,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,True,True,False,False,False,2023-04-08 03:30:04.660247,21.39999961853028,70.75,0,-11.706357722640043,-11.706357722640043,-23.412715445280085
643,643,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.299999237060547,75.0,935.0,21.200000762939453,74.5,911.0,213.48133850097656,3828.5166015625,44.84751129150391,24.03224372863769,72.5046157836914,3.463186025619507,231.43228149414065,3920.40185546875,48.65290069580078,23.08724021911621,73.34247589111328,3.570332288742065,251.3671112060547,3884.64453125,52.758785247802734,22.74478340148925,73.56658935546875,3.688679218292236,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:31:05.611057,21.25,74.75,0,-11.66954986600399,-11.66954986600399,-23.33909973200798
644,644,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.299999237060547,77.19999694824219,935.0,21.0,77.4000015258789,912.0,213.5852966308593,3828.5166015625,44.88468933105469,24.01115798950196,72.52582550048828,3.4630355834960938,232.3155059814453,3922.31982421875,48.87661743164063,23.056087493896484,73.37095642089844,3.572974681854248,251.7644958496093,3888.6005859375,52.92719650268555,22.690488815307617,73.60619354248047,3.703355312347412,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:32:06.574534,21.149999618530273,77.29999923706055,0,-11.598244843997955,-11.598244843997955,-23.19648968799591
645,645,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,78.4000015258789,933.0,20.89999961853028,78.5999984741211,912.0,214.149154663086,3828.5166015625,44.979888916015625,24.040977478027344,72.48385620117188,3.475151777267456,232.2383270263672,3920.755859375,48.76970672607422,23.10589408874512,73.31753540039062,3.576648473739624,250.8976287841797,3889.721435546875,52.6328125,22.71863555908203,73.609619140625,3.671796798706055,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,2,22.0,True,True,False,False,False,2023-04-08 03:33:07.607383,21.099999427795414,78.5,0,-11.632742689383033,-11.632742689383033,-23.265485378766066
646,646,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.200000762939453,79.19999694824219,929.0,20.89999961853028,79.5,912.0,213.5946044921875,3828.5166015625,44.94793701171875,24.038856506347656,72.48419189453125,3.476947784423828,232.23223876953125,3919.6943359375,48.79628372192383,23.06162452697754,73.36956787109375,3.568896532058716,251.32540893554688,3889.064697265625,52.76044845581055,22.7063045501709,73.6080093383789,3.6856842041015625,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 03:34:08.683495,21.050000190734867,79.3499984741211,0,-11.597090858395104,-11.597090858395104,-23.194181716790208
647,647,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,79.69999694824219,924.0,20.799999237060547,79.69999694824219,910.0,213.5900115966797,3826.9697265625,44.84103775024414,24.0518856048584,72.48068237304688,3.467417001724243,231.7668609619141,3925.26904296875,48.71390151977539,23.034528732299805,73.39251708984375,3.5730104446411133,251.97589111328125,3891.290771484375,52.9826774597168,22.770437240600582,73.53741455078125,3.692302227020264,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:35:09.654134,20.949999809265137,79.69999694824219,0,-11.525785836389066,-11.525785836389066,-23.05157167277813
648,648,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,21.100000381469727,79.9000015258789,918.0,20.700000762939453,80.30000305175781,906.0,213.12261962890625,3826.9697265625,44.76309585571289,24.03959083557129,72.48239135742188,3.4780728816986084,231.62652587890625,3923.8154296875,48.641849517822266,23.10491752624512,73.31956481933594,3.5756006240844727,251.3935089111328,3880.8857421875,52.688697814941406,22.718685150146484,73.58736419677734,3.69403338432312,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,4,22.0,True,True,False,False,False,2023-04-08 03:36:10.654177,20.90000057220459,80.10000228881836,0,-11.560283001759053,-11.560283001759053,-23.120566003518107
649,649,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,80.0,911.0,20.89999961853028,79.30000305175781,899.0,213.3701934814453,3826.9697265625,44.77456283569336,24.09393882751465,72.44379425048828,3.462309598922729,231.22607421875,3922.246337890625,48.53956604003906,23.07705879211425,73.3526382446289,3.570350885391236,251.9090576171875,3890.5390625,53.00563049316406,22.729034423828125,73.58529663085938,3.6857216358184814,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:37:11.590558,21.099999427795414,79.6500015258789,0,-11.632742689383033,-11.632742689383033,-23.265485378766066
650,650,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.89999961853028,77.0999984741211,906.0,21.799999237060547,77.0,893.0,214.0359649658203,3826.9697265625,45.05593490600586,24.02704429626465,72.50953674316406,3.4634392261505127,230.75115966796875,3921.006103515625,48.396392822265625,23.044767379760746,73.38090515136719,3.5743448734283447,252.1863555908203,3888.87060546875,53.15654373168945,22.69633102416992,73.62715148925781,3.676580667495728,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 03:38:12.554898,21.849999427795414,77.04999923706055,0,-12.167528314383034,-12.167528314383034,-24.33505662876607
651,651,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,22.799999237060547,74.4000015258789,898.0,22.89999961853028,73.4000015258789,886.0,212.4724578857422,3829.340576171875,44.56476974487305,24.061317443847656,72.46394348144531,3.474759578704834,231.579818725586,3924.218994140625,48.621829986572266,23.00761985778809,73.4213638305664,3.5710926055908203,251.7457427978516,3890.458984375,52.86953353881836,22.74526023864746,73.58092498779297,3.673828601837158,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:39:13.591845,22.849999427795414,73.9000015258789,0,-12.95072481074095,-12.95072481074095,-25.9014496214819
652,652,22.0,18.0,22.5,21.5,0.0,False,True,4.684604644775391,100.0,23.700000762939453,70.69999694824219,896.0,23.89999961853028,69.5999984741211,883.0,213.9991607666016,3829.517578125,44.926361083984375,23.95766258239746,72.56412506103516,3.4782357215881348,231.8909912109375,3921.5712890625,48.70774459838867,23.05418968200684,73.38478088378906,3.561061143875122,250.7008209228516,3889.64453125,52.53102493286133,22.69374084472656,73.62018585205078,3.686135768890381,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:40:14.624885,23.800000190734867,70.14999771118164,0,-13.630185005557541,-13.630185005557541,-27.260370011115082
653,653,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,24.0,70.30000305175781,897.0,24.100000381469727,69.30000305175781,882.0,212.1439514160156,3829.517578125,44.45713806152344,24.044178009033203,72.48416137695312,3.471646308898926,231.80026245117188,3917.770751953125,48.74567794799805,23.05975914001465,73.3662338256836,3.574045419692993,251.78982543945312,3892.345458984375,52.88652801513672,22.716459274291992,73.59371185302734,3.689982652664185,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:41:15.613062,24.050000190734863,69.80000305175781,0,-13.806382354753017,-13.806382354753017,-27.612764709506035
654,654,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,23.799999237060547,70.80000305175781,903.0,23.799999237060547,70.30000305175781,883.0,212.71270751953125,3829.517578125,44.55796432495117,24.008378982543945,72.5231704711914,3.468440055847168,231.81326293945312,3920.892333984375,48.74627304077149,23.063724517822266,73.3651351928711,3.571218729019165,251.60452270507807,3891.470703125,52.827754974365234,22.73072624206543,73.58953094482422,3.679841995239258,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:42:16.637038,23.799999237060547,70.55000305175781,0,-13.55797080338001,-13.55797080338001,-27.11594160676002
655,655,22.0,18.0,22.5,21.5,0.0,False,True,4.7887725830078125,100.0,23.39999961853028,64.5999984741211,916.0,23.39999961853028,65.0,889.0,214.0526580810547,3829.517578125,44.97006988525391,24.0280876159668,72.50724792480469,3.464699506759644,231.5656280517578,3924.11181640625,48.62519836425781,23.02952003479004,73.39315032958984,3.577404499053955,251.6875762939453,3890.317626953125,52.92389297485352,22.693910598754883,73.63066101074219,3.675451040267944,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:43:17.772298,23.39999961853028,64.79999923706055,0,-13.270688909611707,-13.270688909611707,-26.541377819223413
656,656,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,22.5,61.79999923706055,927.0,22.700000762939453,61.09999847412109,897.0,213.528076171875,3830.339111328125,44.96577835083008,24.02184295654297,72.50885009765625,3.469309568405152,231.8105926513672,3922.60986328125,48.687747955322266,23.066709518432617,73.36328125,3.570028066635132,253.6230926513672,3888.64892578125,53.25479507446289,22.667743682861328,73.6510238647461,3.681277513504028,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:44:18.893683,22.600000381469727,61.44999885559082,0,-12.632164263010024,-12.632164263010024,-25.264328526020048
657,657,22.0,18.0,22.5,21.5,0.0,False,True,4.791667938232422,100.0,21.700000762939453,68.19999694824219,935.0,21.89999961853028,66.5,904.0,213.8192443847656,3828.425048828125,44.932167053222656,24.07826232910156,72.45259094238281,3.469172477722168,231.48272705078125,3921.38671875,48.5759162902832,23.07035255432129,73.3587646484375,3.570919752120972,251.0525360107422,3890.0068359375,52.717750549316406,22.68122673034668,73.64020538330078,3.678614854812622,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 03:45:19.938114,21.800000190734867,67.3499984741211,0,-12.127748791816238,-12.127748791816238,-24.255497583632476
658,658,22.0,18.0,22.5,21.5,0.0,False,True,4.837963104248047,100.0,21.39999961853028,72.0,939.0,21.39999961853028,70.69999694824219,910.0,213.9934997558593,3828.425048828125,44.8714599609375,24.030935287475582,72.49690246582031,3.472188711166382,231.7786865234375,3918.910400390625,48.65744018554688,23.09067726135254,73.3402328491211,3.569204568862915,251.4875030517578,3886.0830078125,52.8669548034668,22.707393646240234,73.60707092285156,3.685585021972656,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 03:46:20.995206,21.39999961853028,71.3499984741211,0,-11.809518731417661,-11.809518731417661,-23.619037462835323
659,659,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,75.0,940.0,21.100000381469727,74.30000305175781,913.0,212.910888671875,3828.425048828125,44.6645736694336,23.96763801574707,72.56063079833984,3.4717726707458496,231.31190490722656,3918.500244140625,48.52796173095703,23.0549259185791,73.38016510009766,3.564948558807373,251.1513061523437,3886.620849609375,52.86845779418945,22.730358123779297,73.5842514038086,3.68541407585144,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 03:47:21.933518,21.199999809265137,74.6500015258789,0,-11.704047711389064,-11.704047711389064,-23.40809542277813
660,660,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.200000762939453,76.80000305175781,940.0,20.89999961853028,76.9000015258789,915.0,213.15391540527344,3828.425048828125,44.7729606628418,24.094785690307617,72.43051147460938,3.4747233390808105,231.85113525390625,3918.85009765625,48.74639892578125,23.00907325744629,73.41610717773438,3.574862003326416,252.09478759765625,3888.115478515625,53.0196418762207,22.7216796875,73.59918975830078,3.6791720390319824,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 03:48:22.936839,21.050000190734867,76.85000228881836,0,-11.597090858395104,-11.597090858395104,-23.194181716790208
661,661,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,78.4000015258789,937.0,20.799999237060547,78.5,915.0,212.464599609375,3828.425048828125,44.53769302368164,24.042818069458008,72.4899673461914,3.4672038555145264,231.5442657470703,3918.194091796875,48.600868225097656,23.00522804260254,73.42366790771484,3.571136951446533,251.6192321777344,3887.11865234375,52.89302062988281,22.728654861450195,73.5996322631836,3.6717801094055176,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:49:23.962350,20.949999809265137,78.45000076293945,0,-11.525785836389066,-11.525785836389066,-23.05157167277813
662,662,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,78.9000015258789,934.0,20.700000762939453,78.5999984741211,916.0,213.26368713378903,3828.208251953125,44.824066162109375,23.99311065673828,72.52375793457031,3.4831671714782715,231.2686462402344,3916.822998046875,48.50032424926758,23.10466766357422,73.31880187988281,3.576627492904663,250.46438598632807,3887.515869140625,52.53837585449219,22.72542953491211,73.5929946899414,3.681594848632813,0.0,0.0,1.5299999713897705,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 03:50:24.948874,20.90000057220459,78.75,0,-11.490134005401135,-11.490134005401135,-22.98026801080227
663,663,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,80.30000305175781,929.0,20.799999237060547,81.0999984741211,915.0,213.7924194335937,3828.208251953125,44.966941833496094,24.000497817993164,72.53792572021484,3.461596727371216,231.90997314453125,3921.127685546875,48.67605972290039,23.069440841674805,73.35377502441406,3.5768282413482666,251.6498413085937,3886.225830078125,52.85506820678711,22.76866912841797,73.55265808105469,3.67875599861145,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 03:51:25.901887,20.949999809265137,80.70000076293945,0,-11.525785836389066,-11.525785836389066,-23.05157167277813
664,664,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,80.69999694824219,923.0,21.200000762939453,79.69999694824219,912.0,213.3558807373047,3828.208251953125,44.84371566772461,24.046875,72.48567962646484,3.467468976974488,232.1049346923828,3923.80029296875,48.77202224731445,23.098722457885746,73.32923126220703,3.572089433670044,251.90621948242188,3890.998779296875,52.9394645690918,22.71724510192871,73.60231018066406,3.680481195449829,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 03:52:26.841305,21.25,80.19999694824219,0,-11.739700222392084,-11.739700222392084,-23.47940044478417
665,665,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,22.100000381469727,77.4000015258789,916.0,22.200000762939453,76.19999694824219,906.0,213.56008911132807,3828.208251953125,44.901588439941406,24.034252166748047,72.50173950195312,3.464036464691162,231.90708923339844,3923.752197265625,48.76243209838867,23.04056739807129,73.39429473876953,3.5651745796203613,251.9053192138672,3887.952880859375,52.94936752319336,22.73954963684082,73.57686614990234,3.6836323738098153,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:53:27.815432,22.15000057220459,76.79999923706055,0,-12.381443380401134,-12.381443380401134,-24.762886760802267
666,666,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,23.0,73.5,909.0,23.299999237060547,72.19999694824219,899.0,213.2629852294922,3831.5771484375,44.77310180664063,24.041717529296875,72.49264526367188,3.4657351970672607,231.866439819336,3925.289306640625,48.69447326660156,23.03232955932617,73.38735961914062,3.5804245471954346,252.2016448974609,3893.22412109375,53.07979202270508,22.69588088989257,73.62491607666016,3.6792616844177246,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:54:28.783521,23.149999618530273,72.8499984741211,0,-12.954190847640037,-12.954190847640037,-25.908381695280074
667,667,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,23.5,71.0999984741211,899.0,24.0,69.0999984741211,893.0,213.2885589599609,3833.2431640625,44.814212799072266,24.068124771118164,72.46832275390625,3.4635138511657715,232.46104431152344,3925.7109375,48.881961822509766,23.070158004760746,73.35503387451172,3.574847936630249,252.70895385742188,3889.638427734375,53.13287734985352,22.72825050354004,73.5682373046875,3.703549861907959,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:55:29.811263,23.75,70.0999984741211,0,-13.309807457513811,-13.309807457513811,-26.619614915027622
668,668,22.0,18.0,22.5,21.5,0.0,False,True,5.083911895751953,100.0,23.799999237060547,70.19999694824219,892.0,23.89999961853028,69.0999984741211,889.0,212.6851501464844,3833.2431640625,44.63917922973633,24.045175552368164,72.47395324707031,3.48093318939209,231.9784240722656,3922.77490234375,48.89789581298828,23.06458854675293,73.35931396484375,3.576120615005493,250.0509490966797,3894.35400390625,52.29709243774414,22.77497673034668,73.55049133300781,3.674527883529663,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 03:56:30.928711,23.849999427795414,69.64999771118164,0,-13.38111179950476,-13.38111179950476,-26.76222359900952
669,669,22.0,18.0,22.5,21.5,0.0,False,True,5.081020355224609,100.0,23.600000381469727,69.69999694824219,892.0,23.700000762939453,68.80000305175781,889.0,213.2272186279297,3833.2431640625,44.69799041748047,24.01066780090332,72.51985168457031,3.469444513320923,231.91612243652344,3922.75537109375,48.80292510986328,23.05868530273437,73.3740463256836,3.567286252975464,252.0627899169922,3892.414794921875,52.99942779541016,22.65156936645508,73.65322875976562,3.6952621936798096,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 03:57:31.869278,23.65000057220459,69.25,0,-13.240564921267033,-13.240564921267033,-26.481129842534067
670,670,22.0,18.0,22.5,21.5,0.0,False,True,4.982639312744141,100.0,22.89999961853028,61.70000076293945,895.0,23.100000381469727,62.0,889.0,213.5520935058593,3833.2431640625,44.88836288452149,23.99778175354004,72.53330993652344,3.468933820724488,231.1352081298828,3922.2626953125,48.47964477539063,23.025341033935547,73.39959716796875,3.5751051902771,250.9220428466797,3889.69384765625,52.76391220092773,22.740129470825195,73.57843017578125,3.681488752365112,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:58:32.802793,23.000000000000004,61.85000038146973,0,-12.847233994646075,-12.847233994646075,-25.69446798929215
671,671,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,22.100000381469727,64.5999984741211,908.0,22.200000762939453,63.70000076293945,891.0,212.8314819335937,3827.86279296875,44.713600158691406,24.01949882507324,72.51066589355469,3.4698727130889893,231.2115478515625,3922.39306640625,48.51143646240234,23.092424392700195,73.34005737304688,3.5675723552703857,251.1454925537109,3884.803955078125,52.72439193725586,22.72413825988769,73.58197784423828,3.6939423084259033,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 03:59:33.950348,22.15000057220459,64.14999961853027,0,-12.311293024013043,-12.311293024013043,-24.622586048026086
672,672,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.600000381469727,70.69999694824219,922.0,21.600000381469727,69.30000305175781,895.0,213.59947204589844,3827.86279296875,44.88589477539063,24.071977615356445,72.45487976074219,3.473151922225952,231.77706909179688,3924.571533203125,48.650238037109375,23.11688232421875,73.31735229492188,3.565788984298706,251.0160675048828,3883.652587890625,52.70356369018555,22.79668235778809,73.54235076904297,3.661048650741577,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:00:35.088391,21.600000381469727,70.0,0,-11.989267119398118,-11.989267119398118,-23.978534238796236
673,673,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.5,73.9000015258789,930.0,21.299999237060547,73.69999694824219,900.0,212.9107666015625,3827.86279296875,44.69807052612305,24.017337799072266,72.50397491455078,3.478724479675293,230.82177734375,3919.100830078125,48.42300033569336,23.055299758911133,73.37074279785156,3.573983192443848,250.31051635742188,3890.1328125,52.455997467041016,22.72055053710937,73.59601593017578,3.6834566593170166,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:01:36.163185,21.399999618530273,73.79999923706055,0,-11.846657075386048,-11.846657075386048,-23.693314150772096
674,674,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.5,76.19999694824219,932.0,21.100000381469727,76.19999694824219,907.0,213.0918731689453,3827.86279296875,44.7778434753418,24.06314468383789,72.46422576904297,3.4726555347442627,230.9583740234375,3926.185546875,48.49082565307617,23.04835700988769,73.38642883300781,3.565253257751465,251.54969787597656,3891.266845703125,52.9117546081543,22.68290328979492,73.62317657470703,3.693947553634644,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:02:37.184391,21.300000190734863,76.19999694824219,0,-11.705202377007009,-11.705202377007009,-23.410404754014017
675,675,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.39999961853028,77.5999984741211,933.0,21.0,77.9000015258789,911.0,214.0716552734375,3827.86279296875,44.96275329589844,24.033836364746094,72.50289154052734,3.463264942169189,231.7083740234375,3923.7177734375,48.69230651855469,23.03119659423828,73.38765716552734,3.5811476707458496,252.0603942871093,3889.89013671875,53.06016540527344,22.64453315734864,73.67758178710938,3.6778757572174072,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:03:38.200116,21.19999980926514,77.75,0,-11.633897355000975,-11.633897355000975,-23.26779471000195
676,676,22.0,18.0,22.5,21.5,0.0,False,True,4.884260177612305,100.0,21.200000762939453,78.80000305175781,932.0,20.89999961853028,79.0,913.0,213.797592163086,3827.86279296875,44.86215972900391,24.013904571533203,72.50788879394531,3.4782183170318604,231.71435546875,3927.22607421875,48.6584587097168,23.08992958068848,73.33036041259766,3.579755544662476,250.5558013916016,3885.365478515625,52.46989440917969,22.72148704528809,73.59764862060547,3.6808812618255615,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 04:04:39.213303,21.050000190734867,78.9000015258789,0,-11.526940502007012,-11.526940502007012,-23.053881004014023
677,677,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,21.200000762939453,79.30000305175781,931.0,20.799999237060547,79.69999694824219,913.0,213.601303100586,3827.86279296875,44.931251525878906,24.05223655700684,72.4757080078125,3.472097873687744,231.55484008789065,3922.2763671875,48.62795639038086,23.01044654846192,73.41070556640625,3.57895565032959,252.06344604492188,3891.00830078125,53.03990173339844,22.69658088684082,73.6944808959961,3.685391664505005,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 04:05:40.279780,21.0,79.5,0,-11.63158734375,-11.63158734375,-23.2631746875
678,678,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,79.0999984741211,928.0,20.700000762939453,79.5,913.0,213.2929229736328,3833.107666015625,44.90751647949219,23.994707107543945,72.4980697631836,3.4795379638671875,231.925521850586,3921.763427734375,48.68918991088867,23.09257698059082,73.3246841430664,3.582814931869507,251.2586975097656,3891.304443359375,52.80135726928711,22.67499732971192,73.66094970703125,3.6640679836273193,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:06:41.320073,20.90000057220459,79.29999923706055,0,-11.490134005401135,-11.490134005401135,-22.98026801080227
679,679,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.100000381469727,79.19999694824219,925.0,20.700000762939453,79.19999694824219,911.0,212.962646484375,3833.107666015625,44.75700378417969,23.962390899658203,72.57605743408203,3.461562156677246,232.0096740722656,3922.17822265625,48.75331497192383,23.113370895385746,73.3037338256836,3.5829291343688965,251.7545928955078,3888.71728515625,53.00239944458008,22.684228897094727,73.64261627197266,3.673219919204712,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:07:42.348333,20.90000057220459,79.19999694824219,0,-11.490134005401135,-11.490134005401135,-22.98026801080227
680,680,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,21.299999237060547,78.9000015258789,921.0,21.0,78.5999984741211,908.0,212.33876037597656,3833.107666015625,44.49746322631836,24.0385799407959,72.48358917236328,3.4778642654418945,231.7756805419922,3923.072509765625,48.70276641845703,23.044490814208984,73.39199829101562,3.563570022583008,251.40737915039065,3884.2900390625,52.90890121459961,22.72201156616211,73.57776641845703,3.700246334075928,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:08:43.350905,21.149999618530273,78.75,0,-11.66839520038605,-11.66839520038605,-23.3367904007721
681,681,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,22.100000381469727,75.9000015258789,915.0,21.89999961853028,76.0,904.0,213.6127777099609,3833.107666015625,44.87897491455078,23.968122482299805,72.55624389648438,3.4756102561950684,231.16932678222656,3921.58642578125,48.59762191772461,23.14483642578125,73.2849349975586,3.570178270339966,252.0223388671875,3888.75,53.08635330200195,22.719070434570312,73.60575103759766,3.67519760131836,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:09:44.476094,22.000000000000004,75.95000076293945,0,-12.274485847392086,-12.274485847392086,-24.54897169478417
682,682,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,22.89999961853028,73.30000305175781,909.0,23.0,72.4000015258789,898.0,213.98825073242188,3829.999755859375,44.894630432128906,24.017803192138672,72.51585388183594,3.4663021564483643,231.48329162597656,3923.65478515625,48.615699768066406,23.08045768737793,73.35098266601562,3.568565845489502,251.46543884277344,3888.71630859375,52.9399642944336,22.699689865112305,73.61907196044922,3.681267738342285,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 04:10:45.508671,22.94999980926514,72.85000228881836,0,-13.022029832746984,-13.022029832746984,-26.04405966549397
683,683,22.0,18.0,22.5,21.5,0.0,False,True,4.681713104248047,100.0,23.600000381469727,70.5,902.0,23.799999237060547,69.4000015258789,892.0,213.35086059570312,3823.284423828125,44.7808952331543,24.05545425415039,72.47382354736328,3.470768690109253,231.2386474609375,3922.446044921875,48.549564361572266,23.036630630493164,73.38385009765625,3.579542875289917,251.6909027099609,3889.226318359375,52.8125114440918,22.693016052246094,73.62934875488281,3.677640676498413,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 04:11:46.464350,23.699999809265137,69.95000076293945,0,-13.560941789295672,-13.560941789295672,-27.121883578591344
684,684,22.0,18.0,22.5,21.5,0.0,False,True,4.690395355224609,100.0,23.700000762939453,70.69999694824219,895.0,23.89999961853028,69.4000015258789,887.0,213.0252227783203,3823.284423828125,44.7940673828125,24.07077980041504,72.45409393310547,3.4751572608947754,230.8926544189453,3925.1962890625,48.39344024658203,23.059288024902344,73.37059020996094,3.570175170898437,251.0616455078125,3891.82568359375,52.67190170288086,22.691482543945312,73.62797546386719,3.680617332458496,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 04:12:47.413791,23.800000190734867,70.04999923706055,0,-13.626055953948498,-13.626055953948498,-27.252111907896996
685,685,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,23.600000381469727,70.9000015258789,894.0,23.600000381469727,69.80000305175781,885.0,212.72743225097656,3823.284423828125,44.68326950073242,24.03970527648925,72.48343658447266,3.4768614768981934,231.39892578125,3921.697509765625,48.63227081298828,23.06135368347168,73.37580871582031,3.562852144241333,251.5082092285156,3888.85107421875,52.89244842529297,22.716217041015625,73.6030044555664,3.6808671951293945,0.0,0.0,1.5299999713897705,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 04:13:48.377358,23.600000381469727,70.35000228881836,0,-13.555660112113953,-13.555660112113953,-27.111320224227907
686,686,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,23.100000381469727,63.79999923706055,895.0,23.200000762939453,63.79999923706055,885.0,213.6091461181641,3823.284423828125,44.90165328979492,24.01886367797852,72.52173614501953,3.459416389465332,231.1472930908203,3922.34423828125,48.588035583496094,23.070566177368164,73.3575668334961,3.571884155273437,250.0561981201172,3885.3984375,52.42290115356445,22.72226524353028,73.60741424560547,3.670378684997559,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 04:14:49.455081,23.15000057220459,63.79999923706055,0,-13.234788873116969,-13.234788873116969,-26.469577746233938
687,687,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,22.200000762939453,62.59999847412109,903.0,22.39999961853028,61.59999847412109,887.0,211.39317321777344,3830.034423828125,44.31093597412109,24.000362396240234,72.5411605834961,3.4585418701171875,231.0098876953125,3921.13525390625,48.553993225097656,23.06855201721192,73.3524169921875,3.5791008472442627,250.9733123779297,3886.363037109375,52.596317291259766,22.666194915771484,73.65703582763672,3.6768295764923096,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:15:50.431391,22.300000190734867,62.09999847412109,0,-12.628698226110936,-12.628698226110936,-25.257396452221872
688,688,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,21.600000381469727,69.5,918.0,21.799999237060547,67.9000015258789,893.0,213.5048065185547,3830.034423828125,44.794898986816406,23.99812889099121,72.5321273803711,3.4698071479797363,231.60354614257807,3918.768798828125,48.645774841308594,23.12267303466797,73.30038452148438,3.5770277976989746,250.9344482421875,3887.87890625,52.66529083251953,22.72669982910156,73.60706329345703,3.666231155395508,0.0,0.0,1.5299999713897705,6.28000020980835,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 04:16:51.416615,21.699999809265137,68.70000076293945,0,-12.200869454104902,-12.200869454104902,-24.401738908209804
689,689,22.0,18.0,22.5,21.5,0.0,False,True,4.580440521240234,100.0,21.39999961853028,73.30000305175781,926.0,21.299999237060547,72.4000015258789,898.0,212.6597442626953,3830.034423828125,44.6206283569336,24.07598304748535,72.44808959960938,3.475980520248413,231.7295684814453,3921.561767578125,48.735382080078125,23.01131820678711,73.40965270996094,3.579070806503296,250.5127410888672,3886.03173828125,52.560577392578125,22.7821044921875,73.53070831298828,3.6872904300689697,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:17:52.413121,21.349999427795414,72.85000228881836,0,-11.957492054421905,-11.957492054421905,-23.91498410884381
690,690,22.0,18.0,22.5,21.5,0.0,False,True,4.667245864868164,100.0,21.200000762939453,75.69999694824219,931.0,21.100000381469727,75.4000015258789,906.0,213.098876953125,3830.034423828125,44.787330627441406,24.025365829467773,72.50662231445312,3.46802306175232,231.5876007080078,3916.947021484375,48.640403747558594,23.06891822814941,73.36689758300781,3.5641844272613525,250.7476959228516,3884.376708984375,52.61544418334961,22.706092834472656,73.61386108398438,3.680143594741821,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:18:53.472224,21.15000057220459,75.54999923706055,0,-11.752987037179471,-11.752987037179471,-23.505974074358942
691,691,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,21.100000381469727,77.5999984741211,931.0,20.89999961853028,77.4000015258789,912.0,213.4338836669922,3830.034423828125,44.80166244506836,24.022016525268555,72.50221252441406,3.4758095741271973,231.60867309570312,3916.98193359375,48.75778198242188,23.01193618774414,73.41867065429688,3.569469690322876,251.06007385253903,3886.788330078125,52.683712005615234,22.68667793273925,73.62583923339844,3.687502145767212,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:19:54.460628,21.000000000000004,77.5,0,-11.70173634010792,-11.70173634010792,-23.40347268021584
692,692,22.0,18.0,22.5,21.5,0.0,False,True,4.429977416992188,100.0,21.100000381469727,78.9000015258789,932.0,20.799999237060547,79.19999694824219,914.0,213.3416748046875,3822.54931640625,44.90719223022461,24.07357788085937,72.44098663330078,3.4854555130004883,231.19093322753903,3924.189208984375,48.56827545166016,23.088985443115234,73.33955383300781,3.5714757442474365,251.19842529296875,3884.967529296875,52.782020568847656,22.689308166503903,73.6434555053711,3.667334079742432,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 04:20:55.410239,20.949999809265137,79.04999923706055,0,-11.779560666754245,-11.779560666754245,-23.55912133350849
693,693,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.200000762939453,79.30000305175781,931.0,20.799999237060547,80.19999694824219,915.0,212.97247314453125,3822.54931640625,44.72604370117188,24.007736206054688,72.53046417236328,3.4618544578552246,231.82418823242188,3922.380126953125,48.80286407470703,23.060102462768555,73.36949920654297,3.5704433917999268,252.4784698486328,3892.323486328125,53.02595520019531,22.70207977294922,73.61094665527344,3.687053203582764,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 04:21:56.446593,21.0,79.75,0,-11.77188669649601,-11.77188669649601,-23.54377339299202
694,694,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,21.299999237060547,80.0999984741211,930.0,21.0,79.5,914.0,213.45962524414065,3822.54931640625,44.879207611083984,24.02405166625977,72.51158142089844,3.464409828186035,231.6387176513672,3921.75244140625,48.58629989624024,23.04857444763184,73.38111877441406,3.570329666137696,251.70489501953125,3889.514404296875,52.81913757324219,22.71693420410156,73.59613800048828,3.6869516372680655,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 04:22:57.499848,21.149999618530273,79.79999923706055,0,-11.948992545847894,-11.948992545847894,-23.897985091695787
695,695,22.0,18.0,22.5,21.5,0.0,False,True,4.403934478759766,100.0,21.799999237060547,77.5999984741211,927.0,21.700000762939453,77.30000305175781,913.0,213.297119140625,3822.54931640625,44.87315368652344,24.022186279296875,72.5117416381836,3.4660885334014893,232.15611267089844,3922.874755859375,48.7686653137207,23.04013442993164,73.38514709472656,3.574772834777832,251.5912322998047,3892.338134765625,52.8599739074707,22.7015438079834,73.61917114257812,3.679333448410034,0.0,0.0,1.5,6.28000020980835,22.0,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 04:23:58.527096,21.75,77.45000076293945,0,-12.368568654756546,-12.368568654756546,-24.73713730951309
696,696,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,22.700000762939453,74.0999984741211,924.0,22.799999237060547,73.4000015258789,911.0,212.8399658203125,3828.6474609375,44.70916366577149,24.034931182861328,72.49405670166016,3.4710285663604736,231.76052856445312,3925.091552734375,48.67634201049805,23.03981208801269,73.37905883789062,3.5811657905578613,251.31163024902344,3889.285400390625,52.702266693115234,22.70249557495117,73.60649871826172,3.691029787063599,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:24:59.642875,22.75,73.75,0,-13.089868817853926,-13.089868817853926,-26.179737635707852
