,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
697,697,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,23.5,70.69999694824219,917.0,23.700000762939453,69.5,908.0,213.21694946289065,3829.209228515625,44.78517150878906,23.990766525268555,72.53648376464844,3.47276258468628,231.56802368164065,3921.98974609375,48.64081954956055,23.10224723815918,73.32849884033203,3.5692718029022217,251.0416717529297,3887.791015625,52.80158615112305,22.668025970458984,73.63092041015625,3.701048851013184,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:26:00.698109,23.600000381469727,70.0999984741211,0,-13.695959464859962,-13.695959464859962,-27.391918929719925
698,698,22.0,18.0,22.5,21.5,0.0,False,True,4.296875,100.0,23.89999961853028,69.30000305175781,909.0,24.0,68.5,903.0,212.2802581787109,3829.209228515625,44.50822448730469,24.024473190307617,72.50028228759766,3.475235939025879,231.4007873535156,3922.873779296875,48.60194396972656,23.054866790771484,73.363037109375,3.582114219665528,251.79022216796875,3891.440673828125,52.9116439819336,22.71873664855957,73.6033935546875,3.677990674972534,0.0,0.2000000029802322,1.5099999904632568,6.28000020980835,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:27:01.712337,23.94999980926514,68.9000015258789,0,-14.013611512434487,-14.013611512434487,-28.027223024868974
699,699,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,23.799999237060547,69.5999984741211,899.0,23.799999237060547,68.9000015258789,899.0,212.0342712402344,3829.209228515625,44.476016998291016,24.03902053833008,72.48963165283203,3.47137451171875,231.6407012939453,3922.685546875,48.67610549926758,23.07107925415039,73.34915161132812,3.57983660697937,250.76235961914065,3893.18359375,52.69084548950195,22.70317840576172,73.6165542602539,3.68025541305542,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:28:02.753077,23.799999237060547,69.25,0,-13.91078031097412,-13.91078031097412,-27.82156062194824
700,700,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,23.39999961853028,64.19999694824219,890.0,23.39999961853028,64.19999694824219,894.0,212.71958923339844,3829.209228515625,44.66271209716797,23.976301193237305,72.54507446289062,3.463040828704834,231.5614318847656,3923.588623046875,48.67695617675781,23.06150245666504,73.34722137451172,3.5912468433380127,251.2937164306641,3886.71630859375,52.851837158203125,22.692012786865234,73.60952758789062,3.698495864868164,0.0,0.0,1.5099999904632568,6.28000020980835,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:29:03.733052,23.39999961853028,64.19999694824219,0,-13.625561582980161,-13.625561582980161,-27.251123165960323
701,701,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,22.5,60.70000076293945,889.0,22.700000762939453,60.70000076293945,889.0,212.6615447998047,3825.107177734375,44.727027893066406,24.004478454589844,72.52400207519531,3.4715049266815186,231.18276977539065,3922.55322265625,48.50600051879883,23.051149368286133,73.37980651855469,3.5691146850585938,250.45407104492188,3883.8056640625,52.493263244628906,22.74599266052246,73.576904296875,3.6771934032440186,0.0,0.0,1.5199999809265137,6.28000020980835,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:30:04.728035,22.600000381469727,60.70000076293945,0,-12.912762968502046,-12.912762968502046,-25.82552593700409
702,702,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,22.0,67.19999694824219,893.0,21.799999237060547,67.0,887.0,213.5637359619141,3831.130126953125,44.85352325439453,24.02921295166016,72.486083984375,3.484656810760498,231.4892425537109,3925.016357421875,48.5860710144043,23.01253318786621,73.40454864501953,3.582987070083618,251.3723907470703,3890.77880859375,52.89862823486328,22.68806838989257,73.63780212402344,3.674172163009644,0.0,0.2000000029802322,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:31:05.756396,21.899999618530273,67.0999984741211,0,-12.413629174489976,-12.413629174489976,-24.827258348979953
703,703,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,21.700000762939453,71.5,901.0,21.39999961853028,71.69999694824219,887.0,211.8594665527344,3831.130126953125,44.51741027832031,24.00010108947754,72.52705383300781,3.472875595092773,231.4509735107422,3921.021240234375,48.61060333251953,23.07199478149414,73.3555908203125,3.5723745822906494,251.756576538086,3887.552001953125,52.82791519165039,22.635215759277344,73.68582916259766,3.679042816162109,0.0,1.0,1.5,6.269999980926514,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 04:32:08.654899,21.550000190734867,71.5999984741211,0,-12.093912601110938,-12.093912601110938,-24.187825202221877
704,704,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.5,74.19999694824219,918.0,21.100000381469727,74.5999984741211,892.0,212.82028198242188,3831.130126953125,44.71959686279297,24.014867782592773,72.50879669189453,3.476353645324707,231.4484100341797,3922.80615234375,48.59305953979492,23.06100082397461,73.36629486083984,3.572671413421631,251.68896484375,3891.193359375,52.79381561279297,22.67413330078125,73.642822265625,3.6830410957336426,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 04:33:09.673741,21.300000190734863,74.39999771118164,0,-11.985801082499028,-11.985801082499028,-23.971602164998057
705,705,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,21.299999237060547,76.30000305175781,926.0,21.0,76.9000015258789,903.0,212.9044342041016,3831.130126953125,44.69002914428711,24.051666259765625,72.48043060302734,3.4678947925567627,231.68191528320312,3921.53955078125,48.7280387878418,23.062423706054688,73.3594970703125,3.578099012374878,251.95166015625,3893.167724609375,52.90682220458984,22.70821762084961,73.5978012084961,3.6940455436706543,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 04:34:10.631690,21.149999618530273,76.60000228881836,0,-11.808693193101881,-11.808693193101881,-23.617386386203762
706,706,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.200000762939453,78.0,929.0,20.89999961853028,78.5,910.0,213.31874084472656,3831.130126953125,44.806758880615234,24.03156852722168,72.5018310546875,3.4666104316711426,231.3230743408203,3924.029541015625,48.540714263916016,23.08697509765625,73.34894561767578,3.564138889312744,251.86529541015625,3893.72998046875,53.059696197509766,22.68193626403809,73.64623260498047,3.6719040870666495,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 04:35:11.602433,21.050000190734867,78.25,0,-11.80753920749903,-11.80753920749903,-23.61507841499806
707,707,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,21.100000381469727,79.0,930.0,20.799999237060547,79.30000305175781,914.0,213.72198486328125,3831.130126953125,44.90191650390625,24.064115524291992,72.47249603271484,3.463409185409546,231.94569396972656,3919.50390625,48.7285041809082,23.015968322753903,73.4150161743164,3.568995237350464,251.5532684326172,3890.475341796875,52.858863830566406,22.68545150756836,73.62427520751953,3.6902589797973633,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:36:12.553253,20.949999809265137,79.1500015258789,0,-11.80638318185091,-11.80638318185091,-23.61276636370182
708,708,22.0,18.0,22.5,21.5,0.0,False,True,4.415510177612305,100.0,21.0,78.80000305175781,930.0,20.700000762939453,78.5999984741211,915.0,213.71034240722656,3826.569580078125,44.90468978881836,24.018299102783203,72.51525115966797,3.466463565826416,231.4862823486328,3922.907470703125,48.59143829345703,23.08310508728028,73.33805084228516,3.5788650512695312,251.0987091064453,3884.94873046875,52.72273254394531,22.6787338256836,73.62916564941406,3.692116498947144,0.0,0.2000000029802322,1.5099999904632568,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:37:13.498732,20.850000381469727,78.70000076293945,0,-11.718572153635026,-11.718572153635026,-23.437144307270053
709,709,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.100000381469727,79.69999694824219,930.0,20.700000762939453,79.19999694824219,915.0,212.7467803955078,3826.569580078125,44.67588806152344,24.053178787231445,72.48591613769531,3.4609527587890625,230.910873413086,3922.658203125,48.37434005737305,23.075899124145508,73.33829498291016,3.585803985595703,252.3014068603516,3888.950927734375,52.99911117553711,22.697195053100582,73.62032318115234,3.6825528144836426,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:38:14.458803,20.90000057220459,79.44999694824219,0,-11.700582354505062,-11.700582354505062,-23.401164709010125
710,710,22.0,18.0,22.5,21.5,0.0,False,True,4.386575698852539,100.0,21.5,78.19999694824219,929.0,21.299999237060547,78.0999984741211,914.0,212.8717041015625,3826.569580078125,44.68913650512695,24.03093147277832,72.50740814208984,3.461669683456421,231.6181182861328,3917.68212890625,48.725547790527344,23.07744789123535,73.3421630859375,3.580456256866455,250.78512573242188,3884.1689453125,52.53498458862305,22.694965362548828,73.62167358398438,3.683413505554199,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 04:39:15.426865,21.399999618530273,78.14999771118164,0,-12.131379392366409,-12.131379392366409,-24.262758784732817
711,711,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,22.39999961853028,74.69999694824219,928.0,22.39999961853028,74.30000305175781,913.0,212.140853881836,3826.569580078125,44.48679733276367,24.03679084777832,72.4917221069336,3.4715471267700195,231.54318237304688,3922.769287109375,48.70989990234375,23.092554092407227,73.3412857055664,3.566151857376098,251.4911193847656,3890.31005859375,52.876712799072266,22.71967506408692,73.58341979980469,3.696909666061402,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:40:16.469755,22.39999961853028,74.5,0,-12.840301920847896,-12.840301920847896,-25.680603841695792
712,712,22.0,18.0,22.5,21.5,0.0,False,True,4.389467239379883,100.0,23.39999961853028,72.19999694824219,923.0,23.5,71.19999694824219,910.0,213.1341857910156,3830.494384765625,44.77779006958008,24.01243019104004,72.51586151123047,3.471677780151367,231.2421417236328,3920.610595703125,48.59072494506836,23.100006103515625,73.34200286865234,3.55802321434021,251.58631896972656,3892.713623046875,52.96810150146485,22.71854019165039,73.5917739868164,3.689717531204224,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:41:17.438343,23.44999980926514,71.69999694824219,0,-13.59106509762526,-13.59106509762526,-27.18213019525052
713,713,22.0,18.0,22.5,21.5,0.0,False,True,4.340276718139648,100.0,23.799999237060547,70.69999694824219,917.0,24.100000381469727,68.80000305175781,908.0,212.72950744628903,3830.494384765625,44.620216369628906,24.036741256713867,72.49085998535156,3.4724338054656982,230.77398681640625,3923.03564453125,48.38449478149414,23.087352752685547,73.32520294189453,3.5874834060668945,251.4190368652344,3887.524658203125,52.796085357666016,22.651609420776367,73.676025390625,3.672428846359253,0.0,0.2000000029802322,1.5099999904632568,6.269999980926514,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:42:18.422922,23.949999809265137,69.75,0,-13.982664025819302,-13.982664025819302,-27.965328051638604
714,714,22.0,18.0,22.5,21.5,0.0,False,True,4.317129135131836,100.0,23.799999237060547,70.30000305175781,908.0,24.0,69.30000305175781,904.0,213.53016662597656,3830.494384765625,44.82711791992188,24.03549575805664,72.48169708251953,3.482795238494873,231.0131683349609,3922.965576171875,48.4760627746582,23.04408264160156,73.37507629394531,3.5809319019317627,250.8064880371093,3888.722412109375,52.654598236083984,22.6970272064209,73.61941528320312,3.6836538314819336,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:43:19.412867,23.899999618530273,69.80000305175781,0,-13.963516841011046,-13.963516841011046,-27.927033682022092
715,715,22.0,18.0,22.5,21.5,0.0,False,True,4.38368034362793,100.0,23.600000381469727,68.0999984741211,900.0,23.600000381469727,67.4000015258789,900.0,212.57896423339844,3830.494384765625,44.628299713134766,24.025222778320312,72.50355529785156,3.4712729454040527,231.70022583007807,3922.796875,48.724029541015625,23.09186744689941,73.33324432373047,3.574910879135132,250.96307373046875,3888.915283203125,52.71300506591797,22.67884063720703,73.63897705078125,3.6822025775909424,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 04:44:20.355310,23.600000381469727,67.75,0,-13.702148962183001,-13.702148962183001,-27.404297924366002
716,716,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,22.799999237060547,62.09999847412109,892.0,22.89999961853028,61.400001525878906,894.0,212.85191345214844,3830.494384765625,44.747291564941406,23.98371124267578,72.54651641845703,3.469775676727295,231.3828887939453,3923.7607421875,48.627811431884766,23.07811737060547,73.35765838623047,3.564232110977173,251.4881286621093,3892.8525390625,52.93338394165039,22.70083236694336,73.62760925292969,3.671614408493042,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:45:21.328220,22.849999427795414,61.75,0,-13.233385321977142,-13.233385321977142,-26.466770643954284
717,717,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,22.0,65.9000015258789,891.0,22.200000762939453,64.69999694824219,888.0,213.938217163086,3829.760009765625,44.92877578735352,24.025291442871094,72.50831604003906,3.4663844108581543,231.66065979003903,3921.685791015625,48.69704055786133,23.063663482666016,73.36554718017578,3.5708038806915283,251.2538452148437,3888.721435546875,52.78872299194336,22.68460464477539,73.62828826904297,3.687158107757568,0.2000000029802322,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:46:22.388261,22.100000381469727,65.29999923706055,0,-12.626388214859963,-12.626388214859963,-25.252776429719926
718,718,22.0,18.0,22.5,21.5,0.0,False,True,4.386575698852539,100.0,21.5,70.5,893.0,21.600000381469727,69.30000305175781,886.0,213.44546508789065,3829.760009765625,44.895111083984375,24.033451080322266,72.4974136352539,3.469163417816162,230.84259033203125,3924.475341796875,48.37255096435547,23.098690032958984,73.32030487060547,3.5810346603393555,251.2646942138672,3885.61181640625,52.8941650390625,22.672882080078125,73.64099884033203,3.6861281394958496,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 04:47:23.377268,21.550000190734863,69.9000015258789,0,-12.238336925375462,-12.238336925375462,-24.476673850750924
719,719,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,21.299999237060547,73.9000015258789,900.0,21.200000762939453,73.19999694824219,886.0,213.11105346679688,3829.760009765625,44.85666275024414,24.01360893249512,72.51795959472656,3.4684128761291504,231.23248291015625,3920.879150390625,48.54584884643555,23.04669761657715,73.38645935058594,3.56682562828064,251.01687622070312,3883.3623046875,52.78128433227539,22.76728057861328,73.55916595458984,3.673605442047119,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:48:24.356078,21.25,73.54999923706055,0,-11.879998215107918,-11.879998215107918,-23.759996430215836
720,720,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.200000762939453,76.0999984741211,914.0,21.0,76.0,890.0,212.0006256103516,3829.760009765625,44.56418228149414,24.0361385345459,72.48710632324219,3.476741075515747,232.0997467041016,3923.12451171875,48.76055908203125,23.10545921325684,73.32040405273438,3.574141263961792,251.72283935546875,3888.066650390625,52.9267807006836,22.72454071044922,73.58963012695312,3.6858744621276855,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:49:25.415330,21.100000381469727,76.04999923706055,0,-11.843191718502046,-11.843191718502046,-23.686383437004093
721,721,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.100000381469727,78.19999694824219,922.0,20.89999961853028,78.19999694824219,893.0,213.30245971679688,3829.760009765625,44.90302276611328,24.08002471923828,72.4303207397461,3.4897170066833496,231.61764526367188,3920.37109375,48.68846130371094,23.042598724365234,73.39064025878906,3.566870927810669,251.3426208496093,3887.661376953125,52.83470153808594,22.70049285888672,73.60453033447266,3.695059061050415,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:50:26.476085,21.000000000000004,78.19999694824219,0,-11.771886696496011,-11.771886696496011,-23.543773392992023
722,722,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,21.200000762939453,79.19999694824219,926.0,20.799999237060547,79.30000305175781,898.0,213.8812561035156,3824.286865234375,44.94060516357422,24.015758514404297,72.52497863769531,3.45929217338562,231.85305786132807,3918.56103515625,48.76398468017578,23.049156188964844,73.37315368652344,3.5777342319488525,251.90628051757807,3886.955322265625,52.93684005737305,22.66792297363281,73.6587142944336,3.6733510494232178,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:51:27.563428,21.0,79.25,0,-11.842035692853928,-11.842035692853928,-23.684071385707856
723,723,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.200000762939453,79.5,928.0,20.799999237060547,80.69999694824219,901.0,213.0258636474609,3824.286865234375,44.73674392700195,24.079633712768555,72.457763671875,3.462645530700684,231.78370666503903,3921.052490234375,48.70856094360352,23.06604385375977,73.37081146240234,3.5632266998291016,251.85076904296875,3890.072998046875,52.85048675537109,22.708818435668945,73.61322021484375,3.6779983043670654,0.0,0.0,1.4800000190734863,6.269999980926514,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:52:28.603176,21.0,80.0999984741211,0,-11.77188669649601,-11.77188669649601,-23.54377339299202
724,724,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.299999237060547,80.0,928.0,21.0,79.19999694824219,903.0,212.4797515869141,3824.286865234375,44.59649658203125,24.035961151123047,72.48860931396484,3.4754717350006104,231.90966796875,3925.352294921875,48.72127914428711,23.063465118408203,73.36955261230469,3.5670361518859863,251.9515991210937,3892.89990234375,52.9747314453125,22.7003231048584,73.61425018310547,3.68547797203064,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 04:53:29.632915,21.149999618530273,79.5999984741211,0,-11.878843549489973,-11.878843549489973,-23.757687098979947
725,725,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,21.89999961853028,77.19999694824219,929.0,21.700000762939453,77.0999984741211,904.0,214.08932495117188,3824.286865234375,45.035980224609375,24.046953201293945,72.48741149902344,3.465679407119751,232.04757690429688,3922.3974609375,48.74952697753906,23.038259506225582,73.38078308105469,3.580974102020264,252.12057495117188,3890.086669921875,52.99775314331055,22.67202377319336,73.65135955810547,3.6767077445983887,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 04:54:30.723249,21.800000190734867,77.14999771118164,0,-12.484685990989211,-12.484685990989211,-24.969371981978423
726,726,22.0,18.0,22.5,21.5,0.0,False,True,4.103010177612305,100.0,22.89999961853028,73.5,928.0,22.700000762939453,73.30000305175781,904.0,212.7050170898437,3830.808837890625,44.64442443847656,24.02157592773437,72.50733184814453,3.471092939376831,231.2682647705078,3921.7568359375,48.56100845336914,23.054088592529297,73.35916900634766,3.58677077293396,250.3938446044922,3892.56884765625,52.50039291381836,22.703075408935547,73.61090850830078,3.68603253364563,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:55:31.719247,22.800000190734867,73.4000015258789,0,-13.331841986382011,-13.331841986382011,-26.663683972764023
727,727,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,23.5,70.30000305175781,927.0,23.700000762939453,69.4000015258789,904.0,212.5878295898437,3830.2568359375,44.611209869384766,24.00128746032715,72.53256225585938,3.4661333560943604,231.9502716064453,3923.180908203125,48.75914001464844,23.06023406982422,73.3841552734375,3.5556416511535645,251.3998260498047,3888.8466796875,52.88819122314453,22.712631225585938,73.60037231445312,3.687021732330322,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 04:56:32.651719,23.600000381469727,69.85000228881836,0,-13.908469619708061,-13.908469619708061,-27.816939239416122
728,728,22.0,18.0,22.5,21.5,0.0,False,True,4.166667938232422,100.0,23.799999237060547,69.4000015258789,922.0,23.89999961853028,68.69999694824219,903.0,212.74627685546875,3830.2568359375,44.75801086425781,24.047563552856445,72.48711395263672,3.465366840362549,231.4558563232422,3920.7451171875,48.588714599609375,23.052270889282227,73.38591766357422,3.5618767738342285,250.92222595214844,3891.963623046875,52.57770538330078,22.692556381225582,73.629638671875,3.677940607070923,0.0,0.0,1.5,6.269999980926514,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 04:57:33.601041,23.849999427795414,69.04999923706055,0,-14.035150310304168,-14.035150310304168,-28.070300620608336
729,729,22.0,18.0,22.5,21.5,0.0,False,True,4.155092239379883,100.0,23.700000762939453,69.69999694824219,916.0,23.700000762939453,69.0,901.0,213.68704223632807,3830.2568359375,44.98838424682617,24.01011085510254,72.51470947265625,3.4751994609832764,230.8701934814453,3919.672119140625,48.45212173461914,23.083393096923828,73.33567810058594,3.581015348434448,250.56320190429688,3890.27392578125,52.60652923583984,22.710479736328125,73.60201263427734,3.6876206398010254,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 04:58:34.549263,23.700000762939453,69.3499984741211,0,-13.936448160452844,-13.936448160452844,-27.87289632090569
730,730,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,23.299999237060547,63.79999923706055,909.0,23.299999237060547,64.69999694824219,898.0,212.3825225830078,3830.2568359375,44.69795227050781,23.99340438842773,72.53179931640625,3.4747350215911865,231.1892852783203,3922.093994140625,48.59739685058594,23.117795944213867,73.30581665039062,3.5764052867889404,250.8468170166016,3889.36474609375,52.8125228881836,22.70298957824707,73.61517333984375,3.681896924972534,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 04:59:35.525348,23.299999237060547,64.24999809265137,0,-13.624406917362213,-13.624406917362213,-27.248813834724427
731,731,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,22.5,61.59999847412109,901.0,22.600000381469727,60.70000076293945,893.0,213.40213012695312,3827.73876953125,44.81766128540039,24.02562141418457,72.51068878173828,3.463747024536133,231.2721099853516,3919.76953125,48.67512130737305,23.03288650512696,73.3908462524414,3.576371431350708,250.65155029296875,3891.8916015625,52.628299713134766,22.66865539550781,73.65343475341797,3.677906274795532,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:00:36.585194,22.550000190734863,61.14999961853027,0,-13.01947161598921,-13.01947161598921,-26.03894323197842
732,732,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,22.0,67.69999694824219,898.0,21.700000762939453,68.0,887.0,213.64187622070312,3827.73876953125,44.95016098022461,24.02178382873535,72.50182342529297,3.47638201713562,231.300033569336,3922.1015625,48.53667449951172,23.0316219329834,73.39598846435547,3.5724754333496094,251.26063537597656,3905.354248046875,52.82356643676758,22.69786071777344,73.60929107666016,3.6929001808166495,0.0,0.2000000029802322,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:01:37.755095,21.850000381469727,67.8499984741211,0,-12.590488858380319,-12.590488858380319,-25.180977716760637
733,733,22.0,18.0,22.5,21.5,0.0,False,True,4.155092239379883,100.0,21.700000762939453,71.69999694824219,899.0,21.299999237060547,71.80000305175781,887.0,213.5122985839844,3827.73876953125,44.805965423583984,24.01959991455078,72.50985717773438,3.4705607891082764,231.7201690673828,3924.84814453125,48.69186401367188,23.04544258117676,73.37857055664062,3.5760300159454346,253.74951171875,3889.541748046875,53.31938552856445,22.64822769165039,73.65319061279297,3.698664903640747,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 05:02:38.689328,21.5,71.75,0,-12.367743116440773,-12.367743116440773,-24.735486232881545
734,734,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,21.5,74.5,905.0,21.100000381469727,74.9000015258789,887.0,214.03143310546875,3827.73876953125,44.91421127319336,23.93223190307617,72.60540771484375,3.46233344078064,231.54039001464844,3923.78076171875,48.67182922363281,23.060302734375,73.35740661621094,3.582319498062134,251.6289978027344,3893.37060546875,52.82293319702149,22.676559448242188,73.64131927490234,3.682143688201904,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 05:03:39.645527,21.300000190734863,74.70000076293945,0,-12.12816224098921,-12.12816224098921,-24.25632448197842
735,735,22.0,18.0,22.5,21.5,0.0,False,True,4.175348281860352,100.0,21.299999237060547,76.69999694824219,916.0,20.89999961853028,77.0,890.0,213.59873962402344,3827.73876953125,44.88948440551758,23.99947929382324,72.52826690673828,3.4722790718078613,231.44586181640625,3926.70068359375,48.646915435791016,23.09125518798828,73.32743072509766,3.5813581943511963,251.46307373046875,3888.497802734375,52.81106948852539,22.71512794494629,73.6078109741211,3.677105665206909,0.0,0.0,1.5299999713897705,6.269999980926514,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 05:04:40.736577,21.099999427795414,76.8499984741211,0,-12.068080187981131,-12.068080187981131,-24.136160375962262
736,736,22.0,18.0,22.5,21.5,0.0,False,True,4.117477416992188,100.0,21.200000762939453,78.19999694824219,927.0,20.799999237060547,78.4000015258789,898.0,213.10313415527344,3827.73876953125,44.6916389465332,24.027734756469727,72.49295043945312,3.479334115982056,231.7404022216797,3917.997314453125,48.70746994018555,23.07228660583496,73.35677337646484,3.570978879928589,251.8345642089844,3887.333984375,52.9634017944336,22.69049072265625,73.6300277709961,3.679644823074341,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 05:05:41.807453,21.0,78.29999923706055,0,-12.038040521507263,-12.038040521507263,-24.076081043014526
737,737,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,21.100000381469727,78.9000015258789,933.0,20.700000762939453,79.19999694824219,904.0,211.88375854492188,3826.857177734375,44.50822448730469,24.019493103027344,72.5072021484375,3.4733052253723145,231.994857788086,3924.80126953125,48.76402282714844,23.09990501403809,73.32146453857422,3.5786726474761963,251.4132843017578,3890.804931640625,52.812950134277344,22.703155517578125,73.61488342285156,3.682016134262085,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 05:06:42.870816,20.90000057220459,79.04999923706055,0,-11.98324150571108,-11.98324150571108,-23.96648301142216
738,738,22.0,18.0,22.5,21.5,0.0,False,True,4.076967239379883,100.0,21.100000381469727,79.0999984741211,935.0,20.700000762939453,80.0,907.0,213.27593994140625,3826.857177734375,44.82809066772461,24.05791282653809,72.47256469726562,3.469501495361328,231.18711853027344,3921.192626953125,48.55689239501953,23.01615333557129,73.40215301513672,3.581757068634033,250.73208618164065,3887.95849609375,52.575809478759766,22.76803398132324,73.53706359863281,3.694934606552124,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 05:07:43.935956,20.90000057220459,79.54999923706055,0,-11.995621860387326,-11.995621860387326,-23.99124372077465
739,739,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,21.200000762939453,79.5,936.0,20.799999237060547,78.80000305175781,910.0,213.4177703857422,3826.857177734375,44.831336975097656,24.03310203552246,72.49720764160156,3.469696283340454,231.66590881347656,3920.06591796875,48.6959228515625,23.07847785949707,73.34915161132812,3.57245135307312,250.7919006347656,3886.7880859375,52.58244323730469,22.70816993713379,73.60340118408203,3.688405513763428,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,4,22.0,False,True,False,False,False,2023-04-08 05:08:44.952079,21.0,79.1500015258789,0,-12.054545847702025,-12.054545847702025,-24.10909169540405
740,740,22.0,18.0,22.5,21.5,0.0,False,True,4.076967239379883,100.0,21.799999237060547,76.80000305175781,936.0,21.600000381469727,76.5999984741211,911.0,213.3026885986328,3826.857177734375,44.80721282958984,23.986143112182617,72.54387664794922,3.4700186252593994,230.9095764160156,3923.65478515625,48.498443603515625,23.05697059631348,73.37763977050781,3.565437793731689,251.7199249267578,3889.97412109375,53.03942489624024,22.734437942504883,73.57861328125,3.686983585357666,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,4,5,22.0,False,True,False,False,False,2023-04-08 05:09:46.030343,21.699999809265137,76.70000076293945,0,-12.566059316375256,-12.566059316375256,-25.13211863275051
741,741,22.0,18.0,22.5,21.5,0.0,False,True,4.184026718139648,100.0,22.799999237060547,73.69999694824219,936.0,22.700000762939453,73.0,911.0,213.72903442382807,3826.855712890625,44.884220123291016,24.00407791137696,72.5363540649414,3.459613084793091,231.06423950195312,3922.495849609375,48.52738952636719,23.02019119262696,73.39936065673828,3.5804450511932373,250.44253540039065,3890.1142578125,52.61866760253906,22.684297561645508,73.6153564453125,3.70037579536438,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:10:47.129561,22.75,73.3499984741211,0,-13.238420833697319,-13.238420833697319,-26.476841667394638
742,742,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,23.5,70.80000305175781,934.0,23.700000762939453,69.69999694824219,912.0,212.92530822753903,3828.3232421875,44.790523529052734,23.97750473022461,72.55290222167969,3.4696149826049805,231.49835205078125,3927.313720703125,48.700801849365234,23.074769973754883,73.33582305908203,3.5894534587860107,252.2928161621093,3885.292724609375,53.02980422973633,22.72159576416016,73.59178924560547,3.6867098808288574,0.0,0.0,1.4900000095367432,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:11:48.148582,23.600000381469727,70.25,0,-13.908469619708061,-13.908469619708061,-27.816939239416122
743,743,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,23.700000762939453,70.5,929.0,23.89999961853028,69.19999694824219,910.0,213.75010681152344,3828.3232421875,44.91679763793945,24.043760299682617,72.49237823486328,3.4638140201568604,231.55532836914065,3919.548095703125,48.67831039428711,23.035669326782227,73.38534545898438,3.5790915489196777,251.41140747070312,3891.225341796875,52.83936309814453,22.65229606628418,73.66814422607422,3.6796233654022217,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:12:49.255926,23.800000190734867,69.8499984741211,0,-13.980931347377302,-13.980931347377302,-27.961862694754604
744,744,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,23.600000381469727,70.4000015258789,922.0,23.700000762939453,69.4000015258789,910.0,212.9859161376953,3828.3232421875,44.74658584594727,24.03081703186035,72.49502563476562,3.474276542663574,231.84022521972656,3925.810791015625,48.67934799194336,23.04801750183105,73.3741226196289,3.577910900115967,250.6330108642578,3888.756103515625,52.56759643554688,22.694833755493164,73.62956237792969,3.675619602203369,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:13:50.284317,23.65000057220459,69.9000015258789,0,-13.803824137995244,-13.803824137995244,-27.60764827599049
745,745,22.0,18.0,22.5,21.5,0.0,False,True,4.184026718139648,100.0,23.200000762939453,64.0999984741211,914.0,23.299999237060547,64.30000305175781,907.0,213.09190368652344,3828.3232421875,44.70724487304688,24.03010940551757,72.5019760131836,3.467934846878052,231.6376037597656,3927.808349609375,48.69072341918945,23.062742233276367,73.36347198486328,3.573872327804565,251.7525634765625,3887.3359375,52.91873550415039,22.733003616333008,73.57723999023438,3.6897706985473633,0.0,0.0,1.5099999904632568,6.269999980926514,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:14:51.349949,23.25,64.20000076293945,0,-13.59494458369732,-13.59494458369732,-27.18988916739464
746,746,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,22.39999961853028,61.29999923706055,905.0,22.600000381469727,61.09999847412109,901.0,213.0834350585937,3825.6181640625,44.72113800048828,24.00387382507324,72.52539825439453,3.470773220062256,231.2118682861328,3920.4892578125,48.566551208496094,23.06785774230957,73.35306549072266,3.579086303710937,250.8737945556641,3891.24658203125,52.62783432006836,22.75495147705078,73.56918334960938,3.6759226322174072,0.0,0.0,1.5199999809265137,6.269999980926514,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:15:52.355440,22.500000000000004,61.19999885559082,0,-12.983819104986193,-12.983819104986193,-25.967638209972385
747,747,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,21.700000762939453,67.5999984741211,896.0,21.799999237060547,66.5,894.0,213.388427734375,3825.6181640625,44.80778121948242,24.06111717224121,72.44819641113281,3.490670919418335,231.38751220703125,3923.983642578125,48.61554336547852,23.059490203857425,73.3713150024414,3.56923246383667,250.65606689453125,3884.9716796875,52.54703903198242,22.73212623596192,73.57928466796875,3.688673257827759,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:16:53.492504,21.75,67.04999923706055,0,-12.44903347998619,-12.44903347998619,-24.89806695997238
748,748,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,21.39999961853028,71.9000015258789,891.0,21.299999237060547,70.80000305175781,889.0,212.911361694336,3825.6181640625,44.69062042236328,24.043630599975582,72.48707580566406,3.4692957401275635,231.1153259277344,3920.14501953125,48.60700988769531,23.0764389038086,73.3579330444336,3.565648078918457,251.09085083007807,3884.290283203125,52.782962799072266,22.713905334472656,73.61431884765625,3.671844482421875,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 05:17:54.440591,21.349999427795414,71.35000228881836,0,-12.091601909844876,-12.091601909844876,-24.18320381968975
749,749,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,21.200000762939453,74.5999984741211,891.0,21.0,74.4000015258789,887.0,213.54473876953125,3825.6181640625,44.863555908203125,24.0346622467041,72.48950958251953,3.4758427143096924,230.99542236328125,3918.859619140625,48.509544372558594,23.09896469116211,73.33059692382812,3.5705807209014893,251.2319183349609,3884.41845703125,52.93833923339844,22.74806404113769,73.58472442626953,3.667272567749024,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 05:18:55.393454,21.100000381469727,74.5,0,-11.985552876992227,-11.985552876992227,-23.971105753984453
750,750,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.100000381469727,76.69999694824219,895.0,20.89999961853028,76.5999984741211,887.0,212.7833709716797,3825.6181640625,44.73122024536133,23.970645904541016,72.54856872558594,3.480801105499268,230.93035888671875,3919.7705078125,48.47840881347656,23.041391372680664,73.3851318359375,3.5735538005828857,250.8269500732422,3886.9580078125,52.59914016723633,22.75847244262696,73.56890869140625,3.672656297683716,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 05:19:56.399469,21.000000000000004,76.64999771118164,0,-11.984398211374286,-11.984398211374286,-23.96879642274857
751,751,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,21.100000381469727,78.0999984741211,905.0,20.799999237060547,78.0,888.0,213.03759765625,3825.81396484375,44.8027458190918,24.007362365722656,72.52132415771484,3.471329689025879,231.159912109375,3920.90283203125,48.50298690795898,23.067012786865234,73.37020874023438,3.562783479690552,250.6154937744141,3887.455322265625,52.45488739013672,22.781497955322266,73.53275299072266,3.685804605484009,0.0,0.2000000029802322,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 05:20:57.344811,20.949999809265137,78.04999923706055,0,-12.018893336699009,-12.018893336699009,-24.037786673398017
752,752,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.100000381469727,79.5999984741211,917.0,20.799999237060547,81.69999694824219,893.0,213.50436401367188,3825.81396484375,44.83426284790039,24.04627990722656,72.48078918457031,3.4729363918304443,231.7029724121093,3925.51953125,48.639102935791016,23.097553253173828,73.32698822021484,3.575514554977417,252.3146514892578,3885.34375,53.11016082763672,22.71149253845215,73.59322357177734,3.695284366607666,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 05:21:58.377678,20.949999809265137,80.64999771118164,0,-11.948745700371266,-11.948745700371266,-23.89749140074253
753,753,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,21.299999237060547,80.30000305175781,923.0,21.0,79.4000015258789,895.0,213.5788726806641,3825.81396484375,44.827667236328125,23.993764877319336,72.53475189208984,3.471447229385376,231.09674072265625,3922.76123046875,48.47978973388672,23.038055419921875,73.38668060302734,3.575289249420166,250.84385681152344,3891.18701171875,52.535457611083984,22.70311546325684,73.61063385009766,3.6862986087799072,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 05:22:59.314406,21.149999618530273,79.85000228881836,0,-12.161502700695992,-12.161502700695992,-24.323005401391985
754,754,22.0,18.0,22.5,21.5,0.0,False,True,4.048032760620117,100.0,21.89999961853028,77.0999984741211,926.0,21.799999237060547,76.5999984741211,900.0,213.9451141357422,3825.81396484375,44.92844009399414,24.00483131408692,72.51387023925781,3.4812533855438232,231.5258178710937,3920.61376953125,48.61757659912109,23.087650299072266,73.32820129394531,3.584179878234864,251.3451385498047,3904.4228515625,52.77734375,22.694698333740234,73.61213684082031,3.6932311058044434,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 05:24:00.273347,21.849999427795414,76.8499984741211,0,-12.693647827112677,-12.693647827112677,-25.387295654225355
755,755,22.0,18.0,22.5,21.5,0.0,False,True,3.995950698852539,100.0,22.799999237060547,73.80000305175781,928.0,22.89999961853028,72.69999694824219,902.0,213.38458251953125,3828.925537109375,44.841453552246094,24.02053642272949,72.509521484375,3.470011234283448,230.7359771728516,3924.768310546875,48.358211517333984,23.07083511352539,73.34266662597656,3.586524486541748,251.1683959960937,3888.34521484375,52.68849563598633,22.66898536682129,73.66481018066406,3.666299343109131,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:25:01.324842,22.849999427795414,73.25,0,-13.443832311050894,-13.443832311050894,-26.887664622101788
756,756,22.0,18.0,22.5,21.5,0.0,False,True,3.995950698852539,100.0,23.39999961853028,70.5999984741211,928.0,23.89999961853028,68.69999694824219,904.0,211.56564331054688,3829.206787109375,44.42496109008789,24.02714729309082,72.50165557861328,3.471214056015014,231.67233276367188,3926.059814453125,48.7451286315918,23.042381286621094,73.38549041748047,3.5721917152404785,251.2806396484375,3891.054443359375,52.71929550170898,22.68630790710449,73.62578582763672,3.687931776046753,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:26:02.342638,23.64999961853028,69.64999771118164,0,-14.014270447053914,-14.014270447053914,-28.028540894107827
757,757,22.0,18.0,22.5,21.5,0.0,False,True,3.995950698852539,100.0,23.799999237060547,69.5,928.0,24.0,68.30000305175781,905.0,212.34634399414065,3829.206787109375,44.55757141113281,24.04831314086914,72.47746276855469,3.4741971492767334,231.4597625732422,3927.631591796875,48.58777618408203,23.055763244628903,73.36934661865234,3.574904680252075,251.5167388916016,3886.360107421875,52.89923858642578,22.63907623291016,73.7015151977539,3.659407615661621,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 05:27:03.313432,23.899999618530273,68.9000015258789,0,-14.192532322053909,-14.192532322053909,-28.385064644107818
758,758,22.0,18.0,22.5,21.5,0.0,False,True,3.995950698852539,100.0,23.700000762939453,69.19999694824219,926.0,23.799999237060547,68.69999694824219,905.0,213.4924774169922,3829.206787109375,44.79058074951172,24.00194931030273,72.51956176757812,3.4785614013671875,230.56407165527344,3924.164306640625,48.34496307373047,23.102447509765625,73.31560516357422,3.5819640159606934,250.99237060546875,3888.971923828125,52.8200798034668,22.74347305297852,73.56936645507812,3.6872129440307617,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 05:28:04.294059,23.75,68.94999694824219,0,-14.085575469059943,-14.085575469059943,-28.171150938119887
759,759,22.0,18.0,22.5,21.5,0.0,False,True,3.978588104248047,100.0,23.299999237060547,62.59999847412109,923.0,23.299999237060547,63.29999923706055,905.0,212.78160095214844,3829.206787109375,44.66940307617188,24.02279663085937,72.5203857421875,3.456794261932373,230.79757690429688,3925.72265625,48.41563415527344,23.03197288513184,73.38707733154297,3.581010341644287,250.92466735839844,3890.926513671875,52.69293594360352,22.70850944519043,73.58806610107422,3.70351767539978,0.0,0.0,1.5,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 05:29:05.270132,23.299999237060547,62.94999885559082,0,-13.77708390472412,-13.77708390472412,-27.55416780944824
760,760,22.0,18.0,22.5,21.5,0.0,False,True,3.995950698852539,100.0,22.39999961853028,60.59999847412109,918.0,22.5,60.20000076293945,904.0,212.55010986328125,3828.30029296875,44.69400405883789,23.99234771728516,72.54163360595703,3.466055154800415,230.98878479003903,3914.9521484375,48.51033782958984,23.06773567199707,73.34894561767578,3.583395004272461,250.3606109619141,3889.749267578125,52.5566520690918,22.688127517700195,73.64012145996094,3.671816349029541,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:30:06.290140,22.44999980926514,60.39999961853027,0,-13.158613583056928,-13.158613583056928,-26.317227166113856
761,761,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,21.799999237060547,67.69999694824219,912.0,21.700000762939453,67.4000015258789,901.0,212.9496917724609,3828.30029296875,44.726200103759766,23.998607635498047,72.53194427490234,3.469449996948242,231.75018310546875,3918.464111328125,48.73122024536133,23.08373641967773,73.3409423828125,3.575354814529419,251.44216918945312,3889.15478515625,52.83920669555664,22.715482711791992,73.58697509765625,3.69759464263916,0.2000000029802322,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:31:07.412355,21.75,67.54999923706055,0,-12.589331472702028,-12.589331472702028,-25.178662945404056
762,762,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.600000381469727,71.69999694824219,905.0,21.299999237060547,72.30000305175781,896.0,213.76174926757807,3828.30029296875,44.91722106933594,24.07641792297364,72.4425048828125,3.481087684631348,231.9601287841797,3920.661865234375,48.76457595825195,23.05990982055664,73.37198638916016,3.5681087970733643,251.1208038330078,3890.092529296875,52.66310501098633,22.648826599121094,73.67974853515625,3.67151141166687,0.0,0.8999999761581421,1.5199999809265137,6.260000228881836,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 05:32:08.364633,21.449999809265137,72.0,0,-12.305269450371265,-12.305269450371265,-24.61053890074253
763,763,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.5,74.30000305175781,898.0,21.100000381469727,74.80000305175781,889.0,213.49464416503903,3828.30029296875,44.86526107788086,23.97650146484375,72.5438461303711,3.479655742645264,231.52001953125,3924.02099609375,48.68941116333008,23.05609893798828,73.368408203125,3.5754849910736084,251.92868041992188,3894.9658203125,53.01816940307617,22.72069549560547,73.59627532958984,3.683088779449463,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 05:33:09.321423,21.300000190734863,74.55000305175781,0,-12.198312597377301,-12.198312597377301,-24.396625194754602
764,764,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.299999237060547,76.4000015258789,898.0,20.89999961853028,76.80000305175781,887.0,212.78982543945312,3828.30029296875,44.68618392944336,24.016138076782227,72.51518249511719,3.468655586242676,231.1578521728516,3922.247802734375,48.493560791015625,23.03993225097656,73.39590454101562,3.5642242431640625,254.00210571289065,3887.958740234375,53.4522819519043,22.696746826171875,73.61013793945312,3.693197011947632,0.0,0.0,1.4900000095367432,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 05:34:10.299780,21.099999427795414,76.60000228881836,0,-12.055702553365233,-12.055702553365233,-24.111405106730466
765,765,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.200000762939453,78.0,900.0,20.799999237060547,78.19999694824219,887.0,212.19781494140625,3828.30029296875,44.46764755249024,24.05071830749512,72.46854400634766,3.480772018432617,231.6016540527344,3924.85009765625,48.7187728881836,23.07817649841309,73.34635162353516,3.575544595718384,251.7270965576172,3891.079345703125,52.93699264526367,22.64967155456543,73.66390991210938,3.6863913536071777,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:35:11.346790,21.0,78.0999984741211,0,-11.984398211374282,-11.984398211374282,-23.968796422748564
