,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
766,766,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.0,78.30000305175781,905.0,20.700000762939453,78.0999984741211,888.0,212.65235900878903,3827.71533203125,44.62806701660156,24.023822784423828,72.50308990478516,3.473116159439087,231.29391479492188,3924.500244140625,48.58705520629883,23.0322494506836,73.40105438232422,3.566744327545166,250.7702789306641,3889.2353515625,52.65874862670898,22.652109146118164,73.65644073486328,3.691513538360596,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 05:36:12.327652,20.850000381469727,78.20000076293945,0,-11.877441358380317,-11.877441358380317,-23.754882716760633
767,767,22.0,18.0,22.5,21.5,0.0,False,True,4.07118034362793,100.0,21.0,79.30000305175781,915.0,20.700000762939453,79.5,891.0,213.0537567138672,3827.71533203125,44.750396728515625,24.03241729736328,72.5043716430664,3.463207483291626,231.33775329589844,3922.385498046875,48.53431701660156,23.07587432861328,73.34085083007812,3.583296775817871,250.5070343017578,3892.184326171875,52.52364730834961,22.70747756958008,73.60926055908203,3.683288097381592,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 05:37:13.302743,20.850000381469727,79.4000015258789,0,-11.964095680932997,-11.964095680932997,-23.928191361865995
768,768,22.0,18.0,22.5,21.5,0.0,False,True,4.105901718139648,100.0,21.39999961853028,78.5999984741211,921.0,21.0,78.69999694824219,895.0,211.94615173339844,3827.71533203125,44.54225540161133,24.036603927612305,72.48934936523438,3.4740540981292725,230.8080291748047,3921.3251953125,48.44721984863281,23.052305221557617,73.37227630615234,3.5754952430725098,250.9138946533203,3887.37744140625,52.69386291503906,22.701187133789062,73.59750366210938,3.701221466064453,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 05:38:14.294835,21.19999980926514,78.64999771118164,0,-12.188903908631804,-12.188903908631804,-24.37780781726361
769,769,22.0,18.0,22.5,21.5,0.0,False,True,4.076967239379883,100.0,22.200000762939453,75.5,926.0,22.0,75.5,901.0,212.84423828125,3827.71533203125,44.80701446533203,24.012636184692383,72.51241302490234,3.474971055984497,231.18991088867188,3924.01220703125,48.53925704956055,23.07519149780273,73.34211730957031,3.582706928253174,251.2865600585937,3888.144287109375,52.88930892944336,22.660472869873047,73.65227508544922,3.687325954437256,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:39:15.263397,22.100000381469727,75.5,0,-12.851278724384308,-12.851278724384308,-25.702557448768616
770,770,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,23.0,72.0,929.0,23.100000381469727,71.30000305175781,903.0,212.35972595214844,3828.094482421875,44.642669677734375,24.03640365600586,72.49076080322266,3.472836494445801,231.26248168945312,3920.911376953125,48.6078987121582,23.069271087646484,73.34779357910156,3.5829086303710938,250.606674194336,3891.11328125,52.52606964111328,22.684431076049805,73.63338470458984,3.682166576385498,0.0,0.2000000029802322,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:40:16.220029,23.050000190734863,71.6500015258789,0,-13.446145722377299,-13.446145722377299,-26.892291444754598
771,771,22.0,18.0,22.5,21.5,0.0,False,True,3.917825698852539,100.0,23.700000762939453,69.80000305175781,930.0,23.89999961853028,68.80000305175781,904.0,213.00509643554688,3826.67138671875,44.732460021972656,24.00302505493164,72.51579284667969,3.4812052249908447,231.8848571777344,3921.8291015625,48.78092956542969,23.040939331054688,73.37203979492188,3.5871024131774902,250.5155487060547,3890.39453125,52.52132797241211,22.68331718444824,73.63182830810547,3.684915781021118,0.0,0.0,1.5,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:41:17.202231,23.800000190734867,69.30000305175781,0,-14.176934816000463,-14.176934816000463,-28.353869632000926
772,772,22.0,18.0,22.5,21.5,0.0,False,True,4.097223281860352,100.0,23.799999237060547,70.0999984741211,929.0,23.89999961853028,69.0,906.0,213.35595703125,3826.67138671875,44.803199768066406,24.000701904296875,72.52128601074219,3.478046178817749,231.0752716064453,3924.00537109375,48.55247497558594,23.06268310546875,73.3626480102539,3.5746989250183105,251.5560607910156,3890.659912109375,52.906986236572266,22.68130874633789,73.64299774169922,3.6757118701934814,0.0,0.0,1.5,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:42:18.174259,23.849999427795414,69.54999923706055,0,-14.084667648918632,-14.084667648918632,-28.169335297837264
773,773,22.0,18.0,22.5,21.5,0.0,False,True,4.088542938232422,100.0,23.600000381469727,70.0999984741211,926.0,23.600000381469727,69.5,906.0,213.3676605224609,3826.67138671875,44.83869171142578,24.00529289245605,72.51515197753906,3.479558229446411,231.35104370117188,3925.538818359375,48.66664123535156,23.032825469970703,73.39661407470703,3.570633888244629,250.80010986328125,3892.48583984375,52.69408798217773,22.713388442993164,73.5905532836914,3.696125745773315,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:43:19.198805,23.600000381469727,69.79999923706055,0,-13.912595951256751,-13.912595951256751,-27.825191902513502
774,774,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,23.0,62.29999923706055,923.0,23.100000381469727,61.79999923706055,907.0,212.74317932128903,3826.67138671875,44.67802810668945,23.96760940551757,72.55767822265625,3.4746804237365723,230.9309997558593,3922.738525390625,48.55082321166992,23.07550811767578,73.34236145019531,3.5822014808654785,250.4503173828125,3889.958984375,52.517066955566406,22.66713523864746,73.65437316894531,3.678618669509888,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:44:20.149823,23.050000190734863,62.04999923706055,0,-13.446145722377299,-13.446145722377299,-26.892291444754598
775,775,22.0,18.0,22.5,21.5,0.0,False,True,4.094329833984375,100.0,22.100000381469727,62.09999847412109,920.0,22.299999237060547,61.20000076293945,906.0,212.86895751953125,3829.1552734375,44.7397575378418,23.989070892333984,72.54702758789062,3.463932037353516,231.26593017578125,3920.956298828125,48.57168197631836,23.026086807250977,73.3978271484375,3.576141357421875,253.1752777099609,3905.41650390625,53.19221115112305,22.67758750915528,73.6292953491211,3.693166494369507,0.0,0.0,1.5,6.260000228881836,22.0,False,False,1,6,22.0,True,True,False,False,False,2023-04-08 05:45:21.116943,22.199999809265137,61.64999961853027,0,-12.910202711699009,-12.910202711699009,-25.820405423398018
776,776,22.0,18.0,22.5,21.5,0.0,False,True,4.088542938232422,100.0,21.600000381469727,68.5,915.0,21.600000381469727,67.4000015258789,903.0,213.45993041992188,3829.1552734375,44.85593795776367,23.983097076416016,72.55303192138672,3.4638993740081787,231.6039581298828,3921.700439453125,48.71549606323242,23.031469345092773,73.4019546508789,3.5666213035583496,250.9296417236328,3892.1826171875,52.83934020996094,22.671161651611328,73.64366149902344,3.685248374938965,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 05:46:22.075249,21.600000381469727,67.95000076293945,0,-12.486500951256753,-12.486500951256753,-24.973001902513506
777,777,22.0,18.0,22.5,21.5,0.0,False,True,4.100114822387695,100.0,21.299999237060547,72.5,908.0,21.200000762939453,71.5,900.0,212.4576416015625,3829.1552734375,44.67290878295898,24.049989700317383,72.47698974609375,3.473060846328736,231.1912078857422,3922.443603515625,48.5510139465332,23.083251953125,73.34475708007812,3.572057008743286,251.0408630371093,3888.18505859375,52.78595352172852,22.718461990356445,73.60163879394531,3.680014133453369,0.0,0.0,1.5299999713897705,6.260000228881836,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 05:47:22.997754,21.25,72.0,0,-12.22868275118351,-12.22868275118351,-24.45736550236702
778,778,22.0,18.0,22.5,21.5,0.0,False,True,4.192707061767578,100.0,21.200000762939453,75.19999694824219,899.0,20.89999961853028,74.80000305175781,898.0,213.80239868164065,3829.1552734375,44.94932174682617,24.017627716064453,72.49842071533203,3.483992099761963,231.2938232421875,3918.469482421875,48.6304817199707,23.03337287902832,73.38504028320312,3.5816009044647217,250.7976989746093,3886.686767578125,52.65774154663086,22.75734519958496,73.58124542236328,3.6614723205566406,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 05:48:24.022562,21.050000190734867,75.0,0,-12.020050722377302,-12.020050722377302,-24.040101444754605
779,779,22.0,18.0,22.5,21.5,0.0,False,True,4.291088104248047,100.0,21.100000381469727,76.9000015258789,898.0,20.799999237060547,77.0,894.0,213.2826690673828,3829.1552734375,44.81612014770508,24.0114803314209,72.51753234863281,3.470973491668701,230.78028869628903,3921.646728515625,48.38789367675781,23.057493209838867,73.38134765625,3.5611412525177,250.27981567382807,3886.439208984375,52.409812927246094,22.64503288269043,73.67101287841797,3.6839985847473145,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:49:25.120678,20.949999809265137,76.95000076293945,0,-11.878595343983173,-11.878595343983173,-23.757190687966347
780,780,22.0,18.0,22.5,21.5,0.0,False,True,4.392360687255859,100.0,21.0,77.5999984741211,899.0,20.700000762939453,77.19999694824219,893.0,213.79705810546875,3830.35595703125,44.93368148803711,23.96269989013672,72.56439971923828,3.4728684425354004,231.22222900390625,3918.493896484375,48.55612564086914,23.088253021240234,73.34260559082031,3.569179058074951,251.27793884277344,3886.69287109375,52.84064483642578,22.66348648071289,73.67327117919922,3.6632468700408936,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,3,22.0,True,True,False,False,False,2023-04-08 05:50:26.228795,20.850000381469727,77.39999771118164,0,-11.735078839859963,-11.735078839859963,-23.470157679719925
781,781,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.100000381469727,79.9000015258789,900.0,20.799999237060547,79.9000015258789,893.0,213.3299560546875,3830.35595703125,44.79865264892578,24.051088333129883,72.49256134033203,3.4563770294189453,231.6712951660156,3917.970703125,48.714332580566406,23.04234504699707,73.3747329711914,3.583047389984131,250.71292114257807,3888.845947265625,52.606632232666016,22.69680976867676,73.63630676269531,3.666973114013672,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 05:51:27.215415,20.949999809265137,79.9000015258789,0,-11.736234185492991,-11.736234185492991,-23.472468370985982
782,782,22.0,18.0,22.5,21.5,0.0,False,True,4.490739822387695,100.0,21.5,79.4000015258789,909.0,21.600000381469727,77.4000015258789,893.0,213.4045562744141,3830.35595703125,44.850677490234375,23.9976806640625,72.5334243774414,3.468940496444702,230.729232788086,3924.735595703125,48.2896728515625,23.04216766357422,73.38878631591797,3.5690853595733643,251.31788635253903,3893.2666015625,52.8296012878418,22.68538284301757,73.63736724853516,3.677292585372925,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 05:52:28.302660,21.550000190734863,78.4000015258789,0,-12.164062957499027,-12.164062957499027,-24.328125914998054
783,783,22.0,18.0,22.5,21.5,0.0,False,True,4.589120864868164,100.0,22.299999237060547,75.5999984741211,921.0,22.5,74.19999694824219,897.0,213.158432006836,3830.353759765625,44.7039794921875,24.01788902282715,72.50830841064453,3.473795890808105,231.47315979003903,3925.048095703125,48.641361236572266,22.985200881958008,73.430908203125,3.5838935375213623,253.5933532714844,3892.65673828125,53.29116439819336,22.639015197753903,73.68141174316406,3.679654121398926,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 05:53:29.232408,22.399999618530273,74.89999771118164,0,-12.700002568101882,-12.700002568101882,-25.400005136203763
784,784,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,23.100000381469727,71.9000015258789,927.0,23.5,70.0999984741211,900.0,212.8122100830078,3828.289306640625,44.706809997558594,23.98019790649414,72.54136657714844,3.47847318649292,231.8119964599609,3924.03369140625,48.76594161987305,23.023357391357425,73.40655517578125,3.570136785507202,251.4661102294922,3893.13525390625,52.845829010009766,22.705097198486328,73.60356903076172,3.691364049911499,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:54:30.231124,23.300000190734863,71.0,0,-13.271596729753016,-13.271596729753016,-26.543193459506032
785,785,22.0,18.0,22.5,21.5,0.0,False,True,4.6875,100.0,23.5,70.19999694824219,931.0,23.89999961853028,68.69999694824219,904.0,213.08644104003903,3835.737548828125,44.71422958374024,23.99215507507324,72.51805877685547,3.489821195602417,232.23692321777344,3923.843994140625,48.80777740478516,23.05035400390625,73.37950134277344,3.570160388946533,251.2631683349609,3892.765869140625,52.81682968139648,22.675046920776367,73.64423370361328,3.6807503700256334,0.0,0.0,1.5,6.260000228881836,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:55:31.300514,23.69999980926514,69.44999694824219,0,-13.556815457746985,-13.556815457746985,-27.11363091549397
786,786,22.0,18.0,22.5,21.5,0.0,False,True,4.785879135131836,100.0,23.5,70.0,932.0,23.700000762939453,68.9000015258789,908.0,213.40744018554688,3835.737548828125,44.82558822631836,24.04692649841309,72.49589538574219,3.457181453704834,231.0980834960937,3922.88671875,48.55841445922852,23.103809356689453,73.31634521484375,3.5798487663269043,250.64157104492188,3889.021728515625,52.6949462890625,22.706298828125,73.62018585205078,3.673615694046021,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:56:32.305305,23.600000381469727,69.45000076293945,0,-13.415362119398118,-13.415362119398118,-26.830724238796236
787,787,22.0,18.0,22.5,21.5,0.0,False,True,5.063657760620117,100.0,23.299999237060547,65.9000015258789,932.0,23.39999961853028,65.80000305175781,910.0,212.27980041503903,3835.737548828125,44.50672149658203,23.999601364135746,72.52276611328125,3.477657079696656,230.5076599121093,3922.476806640625,48.39566802978516,23.08841133117676,73.34136199951172,3.570234537124634,250.7027282714844,3886.96533203125,52.6513786315918,22.678895950317383,73.61820983886719,3.702946662902832,0.0,0.0,1.5299999713897705,6.260000228881836,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 05:57:33.392107,23.349999427795414,65.85000228881836,0,-13.039030209925176,-13.039030209925176,-26.078060419850353
788,788,22.0,18.0,22.5,21.5,0.0,False,True,5.182292938232422,100.0,22.600000381469727,61.20000076293945,932.0,22.700000762939453,61.0,911.0,211.87863159179688,3827.4755859375,44.539886474609375,24.077375411987305,72.4434814453125,3.479085683822632,230.9222412109375,3920.849853515625,48.626197814941406,23.054637908935547,73.36651611328125,3.578859806060791,251.2701416015625,3888.982177734375,52.85958480834961,22.64668083190918,73.67878723144531,3.6745901107788086,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 05:58:34.445019,22.65000057220459,61.10000038146973,0,-12.45530525913477,-12.45530525913477,-24.91061051826954
789,789,22.0,18.0,22.5,21.5,0.0,False,True,5.280670166015625,100.0,21.799999237060547,67.4000015258789,929.0,21.89999961853028,66.0,911.0,212.4787750244141,3828.064453125,44.61433029174805,24.043550491333008,72.4814682006836,3.474995851516724,231.1763610839844,3920.870849609375,48.58760833740234,23.046022415161133,73.37982177734375,3.574190139770508,251.1189422607422,3885.92529296875,52.831825256347656,22.721416473388672,73.58405303955078,3.694488286972046,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 05:59:35.415551,21.849999427795414,66.70000076293945,0,-11.814718806788923,-11.814718806788923,-23.629437613577846
790,790,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,21.39999961853028,72.0999984741211,927.0,21.299999237060547,71.30000305175781,910.0,213.37725830078125,3828.064453125,44.83155822753906,24.062376022338867,72.47434997558594,3.463268995285034,231.7712860107422,3923.302490234375,48.80023956298828,23.0850830078125,73.35072326660156,3.564293622970581,250.9454498291016,3886.439453125,52.693241119384766,22.663787841796875,73.65442657470703,3.681828737258911,0.0,0.2000000029802322,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,True,True,False,False,False,2023-04-08 06:00:36.430223,21.349999427795414,71.70000076293945,0,-11.388046060431005,-11.388046060431005,-22.77609212086201
791,791,22.0,18.0,22.5,21.5,0.0,False,True,5.370370864868164,100.0,21.39999961853028,74.9000015258789,921.0,21.0,75.30000305175781,908.0,212.96286010742188,3828.064453125,44.75431060791016,24.05261611938477,72.48247528076172,3.464939832687378,231.527084350586,3920.93115234375,48.647727966308594,23.068675994873047,73.35984802246094,3.5715489387512207,251.13601684570312,3887.892822265625,52.81216812133789,22.66415023803711,73.63806915283203,3.6978390216827393,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 06:01:37.508661,21.19999980926514,75.10000228881836,0,-11.287277344729903,-11.287277344729903,-22.574554689459806
792,792,22.0,18.0,22.5,21.5,0.0,False,True,5.47743034362793,100.0,21.299999237060547,76.5999984741211,915.0,20.89999961853028,76.9000015258789,905.0,213.2099151611328,3828.064453125,44.80598068237305,24.034948348999023,72.49917602539062,3.4658663272857666,231.64540100097656,3923.04052734375,48.65702438354492,23.03827857971192,73.3866195678711,3.5750770568847656,250.9189910888672,3889.39599609375,52.64903259277344,22.648569107055664,73.66958618164062,3.681921005249024,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 06:02:38.560654,21.099999427795414,76.75,0,-11.139633829042914,-11.139633829042914,-22.27926765808583
793,793,22.0,18.0,22.5,21.5,0.0,False,True,5.379049301147461,100.0,21.200000762939453,77.69999694824219,906.0,20.89999961853028,78.30000305175781,902.0,213.46646118164065,3828.064453125,44.8965950012207,24.06364631652832,72.46277618408203,3.4735867977142334,231.36016845703125,3924.3203125,48.629493713378906,23.03908920288086,73.38711547851562,3.5738539695739746,251.62228393554688,3890.48388671875,52.93144989013672,22.724573135375977,73.58587646484375,3.6896231174468994,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 06:03:39.592788,21.050000190734867,78.0,0,-11.174132354443076,-11.174132354443076,-22.348264708886152
794,794,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.100000381469727,78.5999984741211,897.0,20.799999237060547,79.0999984741211,897.0,213.7770538330078,3829.103515625,45.02675628662109,24.01583671569824,72.5040054321289,3.480219602584839,231.3002319335937,3925.064697265625,48.579986572265625,23.05137634277344,73.37313079833984,3.5755434036254883,250.83938598632807,3891.719482421875,52.61740112304688,22.742042541503903,73.57176971435547,3.686177968978882,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:04:40.629701,20.949999809265137,78.8499984741211,0,-10.96252797969103,-10.96252797969103,-21.92505595938206
795,795,22.0,18.0,22.5,21.5,0.0,False,True,5.674190521240234,100.0,21.100000381469727,78.5999984741211,894.0,20.700000762939453,79.0,891.0,212.5927276611328,3829.103515625,44.651981353759766,24.012434005737305,72.5197525024414,3.4678142070770264,230.9958038330078,3924.163330078125,48.564979553222656,23.0720329284668,73.35520935058594,3.572748899459839,250.3043975830078,3889.287353515625,52.442012786865234,22.698535919189453,73.63238525390625,3.6690845489501953,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:05:41.702137,20.90000057220459,78.79999923706055,0,-10.856725792315007,-10.856725792315007,-21.713451584630015
796,796,22.0,18.0,22.5,21.5,0.0,False,True,5.674190521240234,100.0,21.200000762939453,79.4000015258789,894.0,20.799999237060547,78.5999984741211,888.0,213.1248779296875,3829.103515625,44.80604553222656,24.01235008239746,72.51811218261719,3.469543218612671,231.1009826660156,3923.669677734375,48.55895233154297,23.069395065307617,73.3542709350586,3.5763728618621826,251.2107849121093,3892.962890625,52.71387100219727,22.68516540527344,73.62246704101562,3.692407131195069,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 06:06:42.659233,21.0,79.0,0,-10.928030134305954,-10.928030134305954,-21.85606026861191
797,797,22.0,18.0,22.5,21.5,0.0,False,True,5.575809478759766,100.0,21.700000762939453,77.0999984741211,898.0,21.5,76.9000015258789,885.0,212.7811279296875,3829.103515625,44.689640045166016,24.03367805480957,72.48757934570312,3.478729009628296,231.238998413086,3922.6455078125,48.60195541381836,23.0300521850586,73.39312744140625,3.576873779296875,251.2357788085937,3890.52099609375,52.79067611694336,22.658567428588867,73.66641235351562,3.6750967502594,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 06:07:43.580164,21.600000381469727,77.0,0,-11.42600926270008,-11.42600926270008,-22.85201852540016
798,798,22.0,18.0,22.5,21.5,0.0,False,True,5.691549301147461,100.0,22.5,73.80000305175781,907.0,22.5,73.4000015258789,885.0,211.89146423339844,3828.826416015625,44.46464538574219,23.980424880981445,72.54895782470703,3.470679759979248,230.7921600341797,3925.137451171875,48.42633438110352,23.02597618103028,73.40953826904297,3.564562559127808,251.12173461914065,3886.845458984375,52.762481689453125,22.6943473815918,73.62090301513672,3.684812545776367,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:08:44.620805,22.5,73.60000228881836,0,-11.985223749690055,-11.985223749690055,-23.97044749938011
799,799,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,23.299999237060547,70.4000015258789,925.0,23.600000381469727,69.19999694824219,888.0,213.3615264892578,3828.815185546875,44.83360290527344,23.99308586120605,72.5389404296875,3.467972993850708,230.9844207763672,3922.628662109375,48.55175018310547,23.031957626342773,73.3825454711914,3.58552885055542,250.8818817138672,3889.1953125,52.76172256469727,22.70769119262696,73.6083755493164,3.683971881866455,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:09:45.595659,23.449999809265137,69.79999923706055,0,-12.532635214812757,-12.532635214812757,-25.065270429625514
800,800,22.0,18.0,22.5,21.5,0.0,False,True,5.873842239379883,100.0,23.799999237060547,69.5,934.0,24.0,68.30000305175781,895.0,213.1829071044922,3828.815185546875,44.74463653564453,24.10776138305664,72.4254150390625,3.466850519180298,230.85250854492188,3922.213623046875,48.418006896972656,23.067827224731445,73.36370086669922,3.5685460567474365,250.48699951171875,3891.437255859375,52.51768493652344,22.685182571411133,73.62864685058594,3.686228275299072,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:10:46.614562,23.899999618530273,68.9000015258789,0,-12.85350645380974,-12.85350645380974,-25.70701290761948
801,801,22.0,18.0,22.5,21.5,0.0,False,True,5.972223281860352,100.0,23.700000762939453,70.30000305175781,938.0,23.799999237060547,69.19999694824219,902.0,211.8807067871093,3828.815185546875,44.42695617675781,24.06667900085449,72.45724487304688,3.476088285446167,230.49331665039065,3922.5791015625,48.33451843261719,23.07970428466797,73.34934997558594,3.5709660053253174,251.0863037109375,3893.29541015625,52.71510696411133,22.684051513671875,73.63444519042969,3.6815474033355713,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:11:47.688244,23.75,69.75,0,-12.67639924442768,-12.67639924442768,-25.35279848885536
802,802,22.0,18.0,22.5,21.5,0.0,False,True,6.070602416992188,100.0,23.299999237060547,66.0,938.0,23.39999961853028,65.69999694824219,908.0,212.5048065185547,3828.815185546875,44.60795974731445,24.000123977661133,72.53502655029297,3.4648900032043457,231.4665679931641,3922.6083984375,48.73738861083984,23.050745010375977,73.3734359741211,3.575876474380493,251.1788330078125,3892.219482421875,52.77864837646485,22.69997215270996,73.61543273925781,3.684603452682495,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:12:48.712282,23.349999427795414,65.8499984741211,0,-12.321030840060715,-12.321030840060715,-24.64206168012143
803,803,22.0,18.0,22.5,21.5,0.0,False,True,6.070602416992188,100.0,22.5,62.09999847412109,938.0,22.700000762939453,60.900001525878906,909.0,213.2168731689453,3828.545654296875,44.882301330566406,24.046350479125977,72.47297668457031,3.4807374477386475,230.87774658203125,3921.75537109375,48.40494155883789,23.04258155822754,73.38593292236328,3.571554660797119,251.34109497070312,3887.748046875,52.80583190917969,22.722017288208008,73.58531188964844,3.692671060562134,0.0,0.0,1.5,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:13:49.724521,22.600000381469727,61.5,0,-11.786245895075798,-11.786245895075798,-23.572491790151595
804,804,22.0,18.0,22.5,21.5,0.0,False,True,6.365739822387695,100.0,21.700000762939453,68.0,938.0,21.89999961853028,66.5,911.0,213.344955444336,3828.315673828125,44.808815002441406,24.033493041992188,72.48976135253906,3.476726055145264,231.33126831054688,3925.770263671875,48.61664962768555,23.046554565429688,73.38044738769531,3.573040008544922,253.52389526367188,3888.249267578125,53.338409423828125,22.747175216674805,73.55330657958984,3.6995697021484375,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 06:14:50.678532,21.800000190734867,67.25,0,-11.005360769999028,-11.005360769999028,-22.010721539998055
805,805,22.0,18.0,22.5,21.5,0.0,False,True,6.464120864868164,100.0,21.39999961853028,72.0999984741211,935.0,21.39999961853028,70.69999694824219,910.0,213.4281768798828,3828.315673828125,44.83280563354492,24.0311336517334,72.50138854980469,3.4674999713897705,230.48953247070312,3922.87841796875,48.36438751220703,23.08155632019043,73.35203552246094,3.5664331912994385,250.2688751220703,3889.448486328125,52.54376602172852,22.75432777404785,73.57250213623047,3.673259019851685,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,3,22.0,True,True,False,False,False,2023-04-08 06:15:51.665522,21.39999961853028,71.39999771118164,0,-10.649991005601889,-10.649991005601889,-21.299982011203777
806,806,22.0,18.0,22.5,21.5,0.0,False,True,6.5625,100.0,21.299999237060547,75.0,929.0,21.100000381469727,74.4000015258789,910.0,213.1070709228516,3828.315673828125,44.82349395751953,24.058364868164062,72.4666519165039,3.474981546401977,231.03237915039065,3923.50048828125,48.47977828979492,23.027978897094727,73.4036636352539,3.5684447288513184,250.5902099609375,3886.721923828125,52.656044006347656,22.72534942626953,73.58599090576172,3.688677549362183,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 06:16:52.739615,21.199999809265137,74.70000076293945,0,-10.437232645246983,-10.437232645246983,-20.874465290493966
807,807,22.0,18.0,22.5,21.5,0.0,False,True,6.762151718139648,100.0,21.200000762939453,76.9000015258789,924.0,21.0,76.5999984741211,910.0,211.82911682128903,3828.315673828125,44.47592926025391,24.05154037475586,72.48583221435547,3.4626591205596924,231.292724609375,3927.02734375,48.6208381652832,23.026498794555664,73.3908462524414,3.58266830444336,251.6652374267578,3890.657470703125,52.89867782592773,22.723588943481445,73.58302307128906,3.6934173107147217,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,3,22.0,False,True,False,False,False,2023-04-08 06:17:53.727555,21.100000381469727,76.75,0,-10.223567144765854,-10.223567144765854,-20.447134289531707
808,808,22.0,18.0,22.5,21.5,0.0,False,True,7.057292938232422,100.0,21.100000381469727,78.30000305175781,916.0,20.799999237060547,78.4000015258789,907.0,213.3177947998047,3828.315673828125,44.76997375488281,24.04150581359864,72.48619842529297,3.472311019897461,231.4184112548828,3920.26220703125,48.63480758666992,23.105342864990234,73.32317352294922,3.5715761184692383,250.98745727539065,3885.786865234375,52.76491928100586,22.69977760314941,73.61144256591797,3.688820123672485,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,True,True,False,False,False,2023-04-08 06:18:54.688873,20.949999809265137,78.35000228881836,0,-9.906159902622699,-9.906159902622699,-19.812319805245398
809,809,22.0,18.0,22.5,21.5,0.0,False,True,7.155670166015625,100.0,21.0,78.80000305175781,907.0,20.700000762939453,78.5,903.0,213.2388610839844,3826.63330078125,44.8121337890625,24.06462860107422,72.45787048339844,3.4775495529174805,230.6390380859375,3917.60205078125,48.4017219543457,23.05817604064941,73.3702621459961,3.5716681480407715,250.6798858642578,3886.999755859375,52.62422943115234,22.698204040527344,73.6178207397461,3.684025287628174,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:19:55.732305,20.850000381469727,78.6500015258789,0,-9.764707924304009,-9.764707924304009,-19.529415848608018
810,810,22.0,18.0,22.5,21.5,0.0,False,True,7.155670166015625,100.0,21.100000381469727,79.9000015258789,898.0,20.799999237060547,79.9000015258789,894.0,213.7871856689453,3826.63330078125,44.88045883178711,23.99850273132324,72.54448699951172,3.457034111022949,231.36512756347656,3917.625732421875,48.71514129638672,23.06442642211914,73.35318756103516,3.5824334621429443,251.07017517089844,3885.15771484375,52.74703598022461,22.70754814147949,73.62129211425781,3.671224355697632,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:20:56.772561,20.949999809265137,79.9000015258789,0,-9.836012266294956,-9.836012266294956,-19.672024532589912
811,811,22.0,18.0,22.5,21.5,0.0,False,True,7.155670166015625,100.0,21.299999237060547,79.9000015258789,894.0,21.600000381469727,77.80000305175781,886.0,212.4678192138672,3826.63330078125,44.62397384643555,24.04198455810547,72.48870086669922,3.469325542449951,230.5478973388672,3921.168212890625,48.36318206787109,23.053516387939453,73.38056945800781,3.5659403800964355,249.91668701171875,3892.5078125,52.36040496826172,22.69985008239746,73.62065887451172,3.67954158782959,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 06:21:57.818457,21.449999809265137,78.85000228881836,0,-10.192536016294957,-10.192536016294957,-20.385072032589914
812,812,22.0,18.0,22.5,21.5,0.0,False,True,7.19618034362793,100.0,22.100000381469727,76.80000305175781,894.0,22.700000762939453,74.30000305175781,883.0,212.3214263916016,3826.63330078125,44.537410736083984,24.021875381469727,72.49810791015625,3.4800169467926025,231.4866180419922,3927.18115234375,48.67416763305664,23.03633689880371,73.3834228515625,3.5803463459014893,251.345458984375,3905.012939453125,52.88424682617188,22.68639373779297,73.61589813232422,3.6977269649505615,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:22:58.864941,22.40000057220459,75.55000305175781,0,-10.841046004436015,-10.841046004436015,-21.68209200887203
813,813,22.0,18.0,22.5,21.5,0.0,False,True,7.155670166015625,100.0,23.0,73.0,897.0,23.600000381469727,70.69999694824219,882.0,213.21153259277344,3827.343505859375,44.79289245605469,24.091835021972656,72.43070220947266,3.477487325668335,231.5127410888672,3920.3232421875,48.62771987915039,23.076908111572266,73.3513412475586,3.571789503097534,251.0135040283203,3890.5869140625,52.71355056762695,22.70641326904297,73.6518325805664,3.686811208724976,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:23:59.971165,23.300000190734863,71.8499984741211,0,-11.511674163300992,-11.511674163300992,-23.023348326601983
814,814,22.0,18.0,22.5,21.5,0.0,False,True,7.254049301147461,100.0,23.600000381469727,70.9000015258789,909.0,24.0,69.0,883.0,212.8009490966797,3830.5029296875,44.74541473388672,23.951528549194336,72.57133483886719,3.4771924018859863,230.70877075195312,3923.8076171875,48.371429443359375,23.02558708190918,73.40860748291016,3.5658392906188965,250.8790283203125,3893.996337890625,52.68481063842773,22.68221473693848,73.63386535644531,3.683892726898194,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:25:00.951965,23.800000190734863,69.95000076293945,0,-11.798048916943074,-11.798048916943074,-23.596097833886148
815,815,22.0,18.0,22.5,21.5,0.0,False,True,7.355325698852539,100.0,23.700000762939453,70.5,923.0,23.89999961853028,69.4000015258789,891.0,212.73976135253903,3830.5029296875,44.74503326416016,24.01548767089844,72.51356506347656,3.4709534645080566,231.06460571289065,3923.152099609375,48.527862548828125,23.044265747070312,73.38592529296875,3.569831609725952,250.9310607910156,3891.435302734375,52.66470718383789,22.730886459350582,73.59278106689453,3.6763699054718018,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 06:26:01.898035,23.800000190734867,69.95000076293945,0,-11.725834034750463,-11.725834034750463,-23.451668069500926
816,816,22.0,18.0,22.5,21.5,0.0,False,True,7.453704833984375,100.0,23.600000381469727,68.30000305175781,931.0,23.5,67.5,902.0,212.1719512939453,3830.5029296875,44.48566818237305,24.042957305908203,72.48224639892578,3.474828720092773,230.96780395507807,3927.14111328125,48.51403045654297,23.04082489013672,73.38922119140625,3.569982051849365,250.26394653320312,3889.712890625,52.63271331787109,22.71085548400879,73.60287475585938,3.6863300800323486,0.0,0.8999999761581421,1.5099999904632568,6.260000228881836,22.0,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 06:27:02.860395,23.550000190734863,67.9000015258789,0,-11.477423163392544,-11.477423163392544,-22.954846326785088
817,817,22.0,18.0,22.5,21.5,0.0,False,True,7.453704833984375,100.0,22.799999237060547,61.900001525878906,935.0,22.89999961853028,61.5,906.0,212.0850372314453,3830.5029296875,44.48994445800781,24.002830505371094,72.52904510498047,3.4681262969970703,230.97027587890625,3919.842041015625,48.55010986328125,23.06424331665039,73.36993408203125,3.5658679008483887,249.3682861328125,3891.31884765625,52.19028091430664,22.665342330932617,73.66221618652344,3.672382354736328,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:28:03.798488,22.849999427795414,61.70000076293945,0,-10.978289369380475,-10.978289369380475,-21.95657873876095
818,818,22.0,18.0,22.5,21.5,0.0,False,True,7.552082061767578,100.0,22.0,66.0999984741211,939.0,22.100000381469727,65.0999984741211,910.0,212.63075256347656,3826.290771484375,44.69759368896485,23.958375930786133,72.57665252685547,3.465015649795532,230.8007202148437,3922.568359375,48.483646392822266,23.08863639831543,73.34735870361328,3.563962459564209,251.19110107421875,3889.98681640625,52.87738037109375,22.68576431274414,73.63883209228516,3.675458431243897,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:29:04.782170,22.050000190734863,65.5999984741211,0,-10.337704277064802,-10.337704277064802,-20.675408554129604
819,819,22.0,18.0,22.5,21.5,0.0,False,True,7.650463104248047,100.0,21.600000381469727,70.4000015258789,939.0,21.5,69.80000305175781,911.0,212.35330200195312,3826.290771484375,44.61328506469727,23.99713897705078,72.54042053222656,3.462510347366333,231.2523956298828,3922.761962890625,48.61497116088867,23.072872161865234,73.34774780273438,3.579390048980713,251.1698608398437,3884.383544921875,52.80845642089844,22.699512481689453,73.61583709716797,3.684674739837648,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:30:06.104922,21.550000190734863,70.10000228881836,0,-9.911030170676709,-9.911030170676709,-19.822060341353417
820,820,22.0,18.0,22.5,21.5,0.0,False,True,7.748842239379883,100.0,21.5,74.4000015258789,938.0,21.200000762939453,74.30000305175781,912.0,213.28366088867188,3826.290771484375,44.78558349609375,24.01593780517578,72.52149963378906,3.462565898895264,231.5432281494141,3923.635498046875,48.74858856201172,23.09503555297852,73.33744812011719,3.567557573318481,250.4342498779297,3888.754150390625,52.59307098388672,22.699846267700195,73.60539245605469,3.694839477539064,0.0,0.2000000029802322,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:31:07.089819,21.350000381469727,74.35000228881836,0,-9.698271810321808,-9.698271810321808,-19.396543620643616
821,821,22.0,18.0,22.5,21.5,0.0,False,True,7.9456024169921875,100.0,21.39999961853028,76.80000305175781,936.0,21.0,77.5999984741211,913.0,213.00181579589844,3826.290771484375,44.72564315795898,24.057260513305664,72.48197937011719,3.460803508758545,231.18165588378903,3926.789794921875,48.51555252075195,23.11327171325684,73.3083267211914,3.578474998474121,250.55691528320312,3895.04052734375,52.66374588012695,22.69370079040528,73.62714385986328,3.67915415763855,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:32:08.098003,21.19999980926514,77.20000076293945,0,-9.451014924566747,-9.451014924566747,-18.902029849133495
822,822,22.0,18.0,22.5,21.5,0.0,False,True,7.9456024169921875,100.0,21.299999237060547,78.19999694824219,930.0,21.0,78.69999694824219,913.0,212.87657165527344,3826.290771484375,44.7609977722168,23.986522674560547,72.5477523803711,3.465751886367798,231.51544189453125,3921.449951171875,48.65377807617188,23.06976890563965,73.35619354248047,3.574047565460205,251.4544219970703,3893.702392578125,52.86577606201172,22.724061965942383,73.5777359008789,3.698231220245361,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:33:09.030026,21.149999618530273,78.44999694824219,0,-9.415362413563727,-9.415362413563727,-18.830724827127455
823,823,22.0,18.0,22.5,21.5,0.0,False,True,8.04397964477539,100.0,21.299999237060547,79.4000015258789,923.0,20.89999961853028,79.80000305175781,911.0,212.3123016357422,3826.290771484375,44.53070831298828,23.97826194763184,72.55024719238281,3.471466064453125,230.99237060546875,3924.9775390625,48.47869491577149,23.051010131835938,73.37199401855469,3.576965570449829,251.0721893310547,3891.7177734375,52.69805908203125,22.68130874633789,73.62858581542969,3.690186023712158,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 06:34:10.000774,21.099999427795414,79.60000228881836,0,-9.309562266232971,-9.309562266232971,-18.619124532465943
824,824,22.0,18.0,22.5,21.5,0.0,False,True,8.04397964477539,100.0,21.200000762939453,80.0999984741211,915.0,20.799999237060547,80.4000015258789,907.0,213.1811065673828,3826.290771484375,44.759010314941406,24.052217483520508,72.50074768066406,3.44705867767334,231.4017028808593,3920.9521484375,48.62530899047852,23.128204345703125,73.290771484375,3.5810837745666504,250.3338165283203,3891.06005859375,52.4901123046875,22.707847595214844,73.5918960571289,3.700319528579712,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 06:35:10.980455,21.0,80.25,0,-9.238257924242019,-9.238257924242019,-18.476515848484038
825,825,22.0,18.0,22.5,21.5,0.0,False,True,8.04397964477539,100.0,21.100000381469727,80.0999984741211,908.0,20.799999237060547,80.5,903.0,212.45372009277344,3826.290771484375,44.626007080078125,23.989931106567383,72.52886199951172,3.4811441898345947,231.04324340820312,3916.63720703125,48.47597122192383,23.045928955078125,73.3861083984375,3.5680439472198486,251.108627319336,3890.093994140625,52.7562255859375,22.73183250427246,73.58733367919922,3.680919170379639,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,True,True,False,False,False,2023-04-08 06:36:12.066562,20.949999809265137,80.29999923706055,0,-9.202605413239002,-9.202605413239002,-18.405210826478005
826,826,22.0,18.0,22.5,21.5,0.0,False,True,7.9456024169921875,100.0,21.100000381469727,79.69999694824219,900.0,20.799999237060547,79.5999984741211,895.0,212.471923828125,3827.31787109375,44.576297760009766,24.063838958740234,72.45875549316406,3.477366209030152,230.865234375,3925.80712890625,48.41016006469727,23.049118041992188,73.37355041503906,3.577436923980713,251.69796752929688,3888.34375,53.096527099609375,22.69607925415039,73.61167907714844,3.6922683715820312,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 06:37:13.015232,20.949999809265137,79.64999771118164,0,-9.272753049566745,-9.272753049566745,-18.54550609913349
827,827,22.0,18.0,22.5,21.5,0.0,False,True,8.226272583007812,100.0,21.200000762939453,80.19999694824219,892.0,20.799999237060547,79.69999694824219,885.0,213.8261108398437,3827.31787109375,44.93788528442383,24.01680564880371,72.516357421875,3.466859817504883,231.1713104248047,3921.14453125,48.50411605834961,23.09357261657715,73.33307647705078,3.5733895301818848,250.63446044921875,3888.553466796875,52.6086311340332,22.69290542602539,73.61326599121094,3.6938436031341553,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 06:38:14.013280,21.0,79.94999694824219,0,-9.108274400367737,-9.108274400367737,-18.216548800735474
828,828,22.0,18.0,22.5,21.5,0.0,False,True,8.44039535522461,100.0,21.700000762939453,78.80000305175781,890.0,21.39999961853028,78.9000015258789,880.0,213.48114013671875,3827.31787109375,44.83616256713867,24.0188102722168,72.50283813476562,3.4783546924591064,231.2146453857422,3922.22314453125,48.58772277832031,23.03384780883789,73.40908813476562,3.557081460952759,251.4718017578125,3891.94189453125,52.87485122680664,22.65860748291016,73.65707397460938,3.684406757354736,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 06:39:15.379691,21.550000190734867,78.85000228881836,0,-9.3477709539485,-9.3477709539485,-18.695541907897
829,829,22.0,18.0,22.5,21.5,0.0,False,True,8.34201431274414,100.0,22.5,75.80000305175781,891.0,22.39999961853028,75.30000305175781,878.0,212.3780059814453,3828.508056640625,44.56521987915039,24.00979995727539,72.53057098388672,3.45963716506958,231.2939910888672,3922.08056640625,48.62001419067383,23.03597068786621,73.39271545410156,3.5713236331939697,250.6427459716797,3889.552978515625,52.75988006591797,22.71944236755371,73.60501861572266,3.6755447387695312,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:40:16.393720,22.44999980926514,75.55000305175781,0,-10.059663788330559,-10.059663788330559,-20.119327576661117
830,830,22.0,18.0,22.5,21.5,0.0,False,True,8.538772583007812,100.0,23.39999961853028,72.69999694824219,897.0,23.5,71.80000305175781,878.0,212.5137634277344,3825.21630859375,44.64981842041016,24.00865173339844,72.5128173828125,3.478532314300537,231.144775390625,3919.593994140625,48.56542205810547,23.063600540161133,73.36654663085938,3.569946765899658,250.7299041748047,3890.064453125,52.600677490234375,22.7069034576416,73.60928344726562,3.6837716102600098,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:41:17.353753,23.44999980926514,72.25,0,-10.632413295614722,-10.632413295614722,-21.264826591229443
831,831,22.0,18.0,22.5,21.5,0.0,False,True,8.683450698852539,100.0,23.700000762939453,71.9000015258789,913.0,24.100000381469727,69.9000015258789,881.0,213.40586853027344,3825.21630859375,44.81853103637695,24.00751686096192,72.52088928222656,3.471595287322998,231.1236572265625,3923.849609375,48.56932830810547,23.030845642089844,73.38058471679688,3.588639259338379,250.4015655517578,3886.26904296875,52.593841552734375,22.718074798583984,73.60987091064453,3.67208194732666,0.0,0.2000000029802322,1.4900000095367432,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:42:18.267675,23.90000057220459,70.9000015258789,0,-10.850122845818996,-10.850122845818996,-21.700245691637992
832,832,22.0,18.0,22.5,21.5,0.0,False,True,8.538772583007812,100.0,23.700000762939453,71.69999694824219,930.0,24.0,70.4000015258789,891.0,213.05105590820312,3825.21630859375,44.73610305786133,24.0561466217041,72.47887420654297,3.465028524398804,230.85841369628903,3922.6923828125,48.47032165527344,22.997209548950195,73.42139434814453,3.5814011096954346,251.4923858642578,3890.08056640625,52.90511322021485,22.715351104736328,73.5907974243164,3.693880796432495,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:43:19.278812,23.850000381469727,71.04999923706055,0,-10.91763270362377,-10.91763270362377,-21.83526540724754
833,833,22.0,18.0,22.5,21.5,0.0,False,True,8.637151718139648,100.0,23.5,68.5999984741211,948.0,23.600000381469727,67.5,906.0,212.28623962402344,3825.21630859375,44.570594787597656,24.02858543395996,72.50527954101562,3.466147422790528,230.2932586669922,3924.381591796875,48.35693359375,23.033123016357425,73.4003677368164,3.5665924549102783,250.66700744628903,3889.24169921875,52.693546295166016,22.6883487701416,73.61146545410156,3.70020055770874,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:44:20.404325,23.550000190734863,68.04999923706055,0,-10.633569321262836,-10.633569321262836,-21.267138642525673
834,834,22.0,18.0,22.5,21.5,0.0,False,True,8.735532760620117,100.0,22.799999237060547,63.400001525878906,957.0,22.89999961853028,62.29999923706055,920.0,212.8043212890625,3825.21630859375,44.654388427734375,24.02173614501953,72.50269317626953,3.475636005401612,230.55792236328125,3920.97900390625,48.44140625,23.062368392944336,73.37371063232422,3.563875675201416,250.82655334472656,3887.207763671875,52.69207763671875,22.72182846069336,73.59091186523438,3.6873648166656494,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 06:45:21.452316,22.849999427795414,62.85000038146973,0,-10.064285170862677,-10.064285170862677,-20.128570341725354
835,835,22.0,18.0,22.5,21.5,0.0,False,True,9.033565521240234,100.0,22.0,67.0999984741211,962.0,22.200000762939453,65.69999694824219,929.0,212.67453002929688,3831.526123046875,44.62600326538086,24.018613815307617,72.52457427978516,3.4568448066711426,231.0308074951172,3920.103759765625,48.59026336669922,23.04397964477539,73.36953735351562,3.5865225791931152,250.4695739746093,3887.48876953125,52.65100860595703,22.69332695007324,73.61801147460938,3.688723802566528,0.0,0.0,1.5,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:46:22.428814,22.100000381469727,66.39999771118164,0,-9.316988710999489,-9.316988710999489,-18.633977421998978
