,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
836,836,22.0,18.0,22.5,21.5,0.0,False,True,9.525463104248049,100.0,21.600000381469727,72.0999984741211,965.0,21.700000762939453,71.0999984741211,933.0,213.10406494140625,3831.526123046875,44.831321716308594,24.04726791381836,72.4768295288086,3.475939989089966,231.54054260253903,3919.8837890625,48.736419677734375,23.107397079467773,73.30413055419922,3.5886123180389404,250.86138916015625,3885.479248046875,52.81709289550781,22.703950881958008,73.61042022705078,3.685678720474243,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:47:23.440456,21.65000057220459,71.5999984741211,0,-8.645371130182742,-8.645371130182742,-17.290742260365484
837,837,22.0,18.0,22.5,21.5,0.0,False,True,10.107059478759766,100.0,21.39999961853028,75.4000015258789,965.0,21.39999961853028,74.9000015258789,935.0,213.0469970703125,3831.526123046875,44.78112030029297,24.029521942138672,72.49980926513672,3.470663547515869,230.9605712890625,3919.130126953125,48.53783416748047,23.05385971069336,73.37384796142578,3.5723588466644287,250.80569458007807,3888.250732421875,52.730464935302734,22.7319564819336,73.60462188720703,3.663407802581787,0.0,0.0,1.5,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:48:24.446938,21.39999961853028,75.1500015258789,0,-8.052402734313016,-8.052402734313016,-16.104805468626033
838,838,22.0,18.0,22.5,21.5,0.0,False,True,10.21701431274414,100.0,21.39999961853028,77.69999694824219,964.0,21.200000762939453,77.19999694824219,937.0,212.98573303222656,3831.526123046875,44.722442626953125,24.01028251647949,72.52068328857422,3.469064235687256,230.82180786132807,3922.17138671875,48.50505828857422,23.05688095092773,73.36068725585938,3.582452774047852,250.9347076416016,3887.8330078125,52.80011367797852,22.70527076721192,73.60851287841797,3.686251163482666,0.0,0.0,1.4700000286102295,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:49:25.524905,21.300000190734867,77.44999694824219,0,-7.902695372836592,-7.902695372836592,-15.805390745673185
839,839,22.0,18.0,22.5,21.5,0.0,False,True,10.127315521240234,100.0,21.299999237060547,79.30000305175781,962.0,21.100000381469727,79.30000305175781,937.0,213.01968383789065,3831.526123046875,44.73811721801758,24.040115356445312,72.48646545410156,3.473412036895752,230.98487854003903,3920.25927734375,48.544464111328125,23.059589385986328,73.36674499511719,3.573698043823242,251.0173492431641,3886.557861328125,52.750221252441406,22.711061477661133,73.6123046875,3.6767055988311768,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 06:50:26.642365,21.199999809265137,79.30000305175781,0,-7.895349849865437,-7.895349849865437,-15.790699699730874
840,840,22.0,18.0,22.5,21.5,0.0,False,True,10.118635177612305,100.0,21.39999961853028,80.5999984741211,955.0,21.0,80.80000305175781,936.0,212.776611328125,3831.526123046875,44.71159744262695,24.01310539245605,72.51568603515625,3.4712400436401367,230.6934051513672,3919.41552734375,48.46113204956055,23.070327758789062,73.3583755493164,3.571341037750244,253.03697204589844,3887.732421875,53.1788330078125,22.70201301574707,73.60082244873047,3.697236061096192,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:51:27.687325,21.19999980926514,80.70000076293945,0,-7.901539347188475,-7.901539347188475,-15.80307869437695
841,841,22.0,18.0,22.5,21.5,0.0,False,True,10.124420166015623,100.0,21.39999961853028,81.19999694824219,945.0,21.100000381469727,81.4000015258789,934.0,212.66510009765625,3831.526123046875,44.6734504699707,24.060752868652344,72.47753143310547,3.46172308921814,230.95790100097656,3922.81982421875,48.46499252319336,23.088245391845703,73.32743835449219,3.5844063758850098,251.0897979736328,3889.297119140625,52.7186393737793,22.71805763244629,73.60314178466797,3.678830146789551,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:52:28.792724,21.250000000000004,81.29999923706055,0,-7.933066886672978,-7.933066886672978,-15.866133773345956
842,842,22.0,18.0,22.5,21.5,0.0,False,True,10.21701431274414,100.0,21.39999961853028,81.0,935.0,21.0,81.19999694824219,927.0,212.6206512451172,3831.526123046875,44.66958236694336,24.02850151062012,72.49895477294922,3.472567081451416,231.39810180664065,3921.32080078125,48.64083862304688,23.118980407714844,73.29862976074219,3.5824286937713623,251.0303649902344,3889.6591796875,52.69526290893555,22.728946685791016,73.59249114990234,3.678605079650879,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 06:53:29.864430,21.19999980926514,81.0999984741211,0,-7.831390350830557,-7.831390350830557,-15.662780701661115
843,843,22.0,18.0,22.5,21.5,0.0,False,True,10.292245864868164,100.0,21.39999961853028,80.69999694824219,926.0,21.0,81.0999984741211,920.0,213.55392456054688,3831.526123046875,44.99863052368164,24.031211853027344,72.49302673339844,3.475780963897705,230.9183807373047,3922.96875,48.447540283203125,23.02388572692871,73.40497589111328,3.5712249279022217,250.486557006836,3893.996826171875,52.41929626464844,22.65211677551269,73.65544891357422,3.6925368309021,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 06:54:30.890113,21.19999980926514,80.89999771118164,0,-7.777746680667404,-7.777746680667404,-15.555493361334808
844,844,22.0,18.0,22.5,21.5,0.0,False,True,10.219907760620115,100.0,21.39999961853028,80.5,915.0,21.0,80.80000305175781,911.0,212.4565887451172,3831.526123046875,44.599342346191406,24.00534439086914,72.51787567138672,3.47678017616272,231.0242614746093,3918.8427734375,48.52177429199219,23.05094718933105,73.36643981933594,3.5826756954193115,250.806884765625,3886.67626953125,52.66949844360352,22.6984920501709,73.62977600097656,3.671795129776001,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 06:55:31.913421,21.19999980926514,80.6500015258789,0,-7.829327185056214,-7.829327185056214,-15.658654370112428
845,845,22.0,18.0,22.5,21.5,0.0,False,True,10.326967239379885,100.0,21.39999961853028,80.0999984741211,907.0,21.0,80.4000015258789,901.0,212.6079864501953,3831.526123046875,44.61346054077149,24.037899017333984,72.49717712402344,3.464916467666626,230.9469757080078,3920.01220703125,48.52519226074219,23.07357215881348,73.34281921386719,3.583635807037353,251.1106109619141,3888.30029296875,52.72941970825195,22.7258415222168,73.58455657958984,3.68962836265564,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 06:56:32.939616,21.19999980926514,80.25,0,-7.752988691375258,-7.752988691375258,-15.505977382750515
846,846,22.0,18.0,22.5,21.5,0.0,False,True,10.318286895751951,100.0,21.5,79.69999694824219,898.0,21.0,80.19999694824219,890.0,213.2341461181641,3831.526123046875,44.79661178588867,24.01195335388184,72.51620483398438,3.4718589782714844,231.3998413085937,3919.58642578125,48.703392028808594,23.01211738586425,73.41153717041016,3.5763838291168213,250.9115753173828,3886.8349609375,52.742958068847656,22.739152908325195,73.58441925048828,3.6763837337493896,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 06:57:33.953503,21.25,79.94999694824219,0,-7.79483069970131,-7.79483069970131,-15.58966139940262
847,847,22.0,18.0,22.5,21.5,0.0,False,True,10.318286895751951,100.0,21.5,79.4000015258789,891.0,21.100000381469727,79.9000015258789,882.0,212.91455078125,3831.526123046875,44.70579147338867,23.987951278686523,72.54322052001953,3.4688687324523926,230.6074676513672,3920.22314453125,48.42201232910156,23.05556297302246,73.37901306152344,3.565474033355713,251.26373291015625,3886.439697265625,52.88624572753906,22.707630157470703,73.5963134765625,3.6961615085601807,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 06:58:34.897032,21.300000190734863,79.6500015258789,0,-7.830483210704328,-7.830483210704328,-15.660966421408656
848,848,22.0,18.0,22.5,21.5,0.0,False,True,10.31539535522461,100.0,21.5,79.19999694824219,891.0,21.100000381469727,79.69999694824219,876.0,213.2960662841797,3831.526123046875,44.792850494384766,24.02284049987793,72.50967407226562,3.4675543308258057,230.6506500244141,3920.421142578125,48.425743103027344,23.098466873168945,73.3251953125,3.576390504837036,250.4297790527344,3883.03369140625,52.603492736816406,22.684425354003903,73.62480163574219,3.690794706344605,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,6,22.0,False,True,False,False,False,2023-04-08 06:59:35.868543,21.300000190734863,79.44999694824219,0,-7.832545016448497,-7.832545016448497,-15.665090032896995
849,849,22.0,18.0,22.5,21.5,0.0,False,True,10.257522583007812,100.0,21.5,79.0999984741211,892.0,21.100000381469727,79.80000305175781,873.0,212.6492156982422,3831.526123046875,44.59891128540039,24.032846450805664,72.4980239868164,3.469141960144043,231.11753845214844,3922.406982421875,48.5721435546875,23.0963134765625,73.33991241455078,3.5638022422790527,250.7569122314453,3889.80712890625,52.74325942993164,22.74011993408203,73.58712005615234,3.672835350036621,0.0,0.0,1.5,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:00:36.911299,21.300000190734863,79.45000076293945,0,-7.873811051995754,-7.873811051995754,-15.747622103991509
850,850,22.0,18.0,22.5,21.5,0.0,False,True,10.30381965637207,100.0,21.600000381469727,79.19999694824219,898.0,21.200000762939453,79.30000305175781,873.0,213.01373291015625,3831.526123046875,44.63862609863281,24.03555488586425,72.50032806396484,3.4641616344451904,231.36648559570312,3922.733154296875,48.654903411865234,23.093936920166016,73.3443832397461,3.5616843700408936,251.1127319335937,3891.572021484375,52.89221954345703,22.65509605407715,73.65864562988281,3.686244249343872,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:01:37.869457,21.40000057220459,79.25,0,-7.912104061582088,-7.912104061582088,-15.824208123164176
851,851,22.0,18.0,22.5,21.5,0.0,False,True,10.515045166015623,100.0,21.600000381469727,79.19999694824219,906.0,21.299999237060547,79.4000015258789,876.0,211.810775756836,3831.526123046875,44.52445602416992,24.04290008544922,72.48133087158203,3.4757843017578125,231.49588012695312,3923.901611328125,48.71036148071289,23.00935935974121,73.42070007324219,3.569962501525879,251.1899261474609,3890.3076171875,52.75593185424805,22.700971603393555,73.60850524902344,3.690571546554565,0.0,0.0,1.5199999809265137,6.260000228881836,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:02:38.919020,21.449999809265137,79.29999923706055,0,-7.797142070982457,-7.797142070982457,-15.594284141964915
852,852,22.0,18.0,22.5,21.5,0.0,False,True,10.520832061767578,100.0,21.600000381469727,78.9000015258789,926.0,21.299999237060547,79.0,883.0,212.47711181640625,3831.526123046875,44.65270614624024,23.99149513244629,72.53077697753906,3.47776746749878,231.3723907470703,3926.13232421875,48.66093444824219,23.09920692443848,73.32884216308594,3.572006702423096,252.5195770263672,3890.5419921875,53.15842819213867,22.74728775024414,73.57611846923828,3.676630973815918,0.0,0.0,1.5099999904632568,6.260000228881836,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 07:03:39.982683,21.449999809265137,78.95000076293945,0,-7.793015739433765,-7.793015739433765,-15.58603147886753
853,853,22.0,18.0,22.5,21.5,0.0,False,True,10.517940521240234,100.0,21.700000762939453,78.69999694824219,937.0,21.299999237060547,78.80000305175781,893.0,213.1950836181641,3831.526123046875,44.73316955566406,23.996746063232425,72.54969787597656,3.4535069465637207,230.9969482421875,3925.132568359375,48.585086822509766,23.07266426086425,73.34994506835938,3.577521085739136,251.7891845703125,3891.445068359375,52.937530517578125,22.72466468811035,73.5907211303711,3.684683084487915,0.0,0.0,1.5,6.239999771118164,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 07:04:40.993212,21.5,78.75,0,-7.830730056180954,-7.830730056180954,-15.661460112361908
854,854,22.0,18.0,22.5,21.5,0.0,False,True,10.61631965637207,100.0,21.700000762939453,78.5,944.0,21.299999237060547,78.80000305175781,900.0,212.43386840820312,3831.526123046875,44.69612503051758,23.999155044555664,72.5298080444336,3.4710700511932373,231.29347229003903,3925.14599609375,48.49274826049805,23.057233810424805,73.36256408691406,3.5802969932556152,250.5345153808593,3890.47216796875,52.5086555480957,22.63706398010254,73.68207550048828,3.68083429336548,0.0,0.0,1.5,6.239999771118164,22.0,False,False,4,2,22.0,False,True,False,False,False,2023-04-08 07:05:42.072970,21.5,78.6500015258789,0,-7.7605810598230365,-7.7605810598230365,-15.521162119646073
855,855,22.0,18.0,22.5,21.5,0.0,False,True,10.62789535522461,100.0,21.700000762939453,78.4000015258789,945.0,21.299999237060547,78.80000305175781,907.0,211.95285034179688,3831.526123046875,44.52220153808594,24.011882781982425,72.50859069824219,3.4795379638671875,230.6775817871093,3922.156005859375,48.44456481933594,23.08598518371582,73.34383392333984,3.570225954055786,251.3038482666016,3887.32861328125,52.829349517822266,22.70883560180664,73.61258697509766,3.678677797317505,0.0,0.0,1.5099999904632568,6.239999771118164,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:06:43.093027,21.5,78.60000228881836,0,-7.752327036695481,-7.752327036695481,-15.504654073390961
856,856,22.0,18.0,22.5,21.5,0.0,False,True,10.760995864868164,100.0,21.700000762939453,78.30000305175781,946.0,21.299999237060547,78.5999984741211,911.0,212.3421936035156,3831.526123046875,44.64297103881836,24.06183624267578,72.46875,3.469416618347168,230.68045043945312,3920.026611328125,48.47344207763672,23.04006576538086,73.38780212402344,3.572129964828491,251.1656646728516,3886.740966796875,52.872161865234375,22.73834228515625,73.59217071533203,3.669503927230835,0.0,0.0,1.5099999904632568,6.239999771118164,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:07:44.193633,21.5,78.45000076293945,0,-7.657420051045418,-7.657420051045418,-15.314840102090836
857,857,22.0,18.0,22.5,21.5,0.0,False,True,10.79861068725586,100.0,21.700000762939453,78.30000305175781,946.0,21.299999237060547,78.5,913.0,212.5066375732422,3831.526123046875,44.66228103637695,24.003263473510746,72.52143096923828,3.4753739833831787,230.79934692382807,3916.757080078125,48.42338943481445,23.059223175048828,73.36872863769531,3.5721359252929688,250.3678131103516,3882.89990234375,52.60346603393555,22.711713790893555,73.61042022705078,3.67792010307312,0.0,0.0,1.5099999904632568,6.239999771118164,22.0,False,False,4,7,22.0,False,True,False,False,False,2023-04-08 07:08:45.199438,21.5,78.4000015258789,0,-7.630598895978928,-7.630598895978928,-15.261197791957857
858,858,22.0,18.0,22.5,21.5,0.0,False,True,10.813079833984377,100.0,21.700000762939453,78.0999984741211,944.0,21.299999237060547,78.5,913.0,212.0018920898437,3831.526123046875,44.53884506225586,24.00243759155273,72.5152587890625,3.482314348220825,230.40005493164065,3922.138427734375,48.365997314453125,23.00725555419922,73.42713165283203,3.565647840499878,251.2706298828125,3889.9794921875,52.67496109008789,22.72359848022461,73.597900390625,3.678553819656372,0.0,0.0,1.5,6.239999771118164,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 07:09:46.220103,21.5,78.29999923706055,0,-7.620281707077025,-7.620281707077025,-15.24056341415405
859,859,22.0,18.0,22.5,21.5,0.0,False,True,11.287614822387695,100.0,21.700000762939453,78.19999694824219,941.0,21.39999961853028,78.4000015258789,913.0,212.25369262695312,3831.526123046875,44.56282424926758,24.03515815734864,72.49530029296875,3.4695723056793213,230.48117065429688,3920.486572265625,48.403114318847656,23.050024032592773,73.3660659790039,3.583918333053589,250.0923767089844,3882.67138671875,52.40814208984375,22.70125198364257,73.6002426147461,3.698594093322754,0.0,0.0,1.5099999904632568,6.239999771118164,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 07:10:47.351160,21.550000190734867,78.29999923706055,0,-7.31756823093653,-7.31756823093653,-14.63513646187306
860,860,22.0,18.0,22.5,21.5,0.0,False,True,11.698495864868164,100.0,21.700000762939453,78.4000015258789,935.0,21.39999961853028,78.5,912.0,212.5776824951172,3831.526123046875,44.69549560546875,24.02140617370605,72.51624298095703,3.462363004684448,231.3221740722656,3922.2509765625,48.67445373535156,23.05950736999512,73.37286376953125,3.5676937103271484,250.70985412597656,3888.85302734375,52.64738464355469,22.70356559753418,73.62496185302734,3.6715052127838135,0.0,0.2000000029802322,1.5099999904632568,6.239999771118164,22.0,False,False,4,1,22.0,False,True,False,False,False,2023-04-08 07:11:48.306453,21.550000190734867,78.45000076293945,0,-7.024590530798438,-7.024590530798438,-14.049181061596876
861,861,22.0,18.0,22.5,21.5,0.0,False,True,11.698495864868164,100.0,21.700000762939453,78.5,925.0,21.5,78.4000015258789,908.0,212.188217163086,3831.526123046875,44.52853012084961,24.018186569213867,72.5047836303711,3.477057218551636,230.9965667724609,3926.24169921875,48.580528259277344,23.065223693847656,73.35231018066406,3.582495927810669,251.0042419433593,3890.770751953125,52.69272994995117,22.680768966674805,73.62761688232422,3.6916701793670654,0.0,0.0,1.5,6.239999771118164,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:12:49.294445,21.600000381469727,78.45000076293945,0,-7.060243041801452,-7.060243041801452,-14.120486083602904
862,862,22.0,18.0,22.5,21.5,0.0,False,True,11.660879135131836,100.0,21.799999237060547,78.4000015258789,915.0,21.5,78.30000305175781,903.0,213.0263214111328,3831.526123046875,44.74637222290039,23.996234893798828,72.53797149658203,3.465841770172119,230.8132476806641,3924.751220703125,48.47341537475586,23.029502868652344,73.40540313720703,3.5651397705078125,250.61636352539065,3893.51123046875,52.63326644897461,22.732383728027344,73.57085418701172,3.6968061923980713,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:13:50.245002,21.649999618530273,78.35000228881836,0,-7.1227173878860475,-7.1227173878860475,-14.245434775772095
863,863,22.0,18.0,22.5,21.5,0.0,False,True,11.698495864868164,100.0,21.799999237060547,78.19999694824219,905.0,21.5,78.19999694824219,894.0,213.4020538330078,3831.526123046875,44.859107971191406,24.002731323242188,72.52568054199219,3.471592903137207,231.25927734375,3922.80419921875,48.62324523925781,23.04262924194336,73.38027954101562,3.577155590057373,250.970932006836,3888.354736328125,52.75321578979492,22.66644859313965,73.638671875,3.694871425628662,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:14:51.225419,21.649999618530273,78.19999694824219,0,-7.095894872789383,-7.095894872789383,-14.191789745578767
864,864,22.0,18.0,22.5,21.5,0.0,False,True,11.996526718139648,100.0,21.799999237060547,78.0,896.0,21.39999961853028,78.19999694824219,885.0,212.50880432128903,3831.526123046875,44.67417907714844,24.06702995300293,72.46173095703125,3.471250295639038,230.84231567382807,3922.878662109375,48.497859954833984,23.050994873046875,73.37784576416016,3.571209192276001,250.3057098388672,3891.305419921875,52.61758804321289,22.71498107910156,73.61585998535156,3.669188022613525,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:15:52.156777,21.599999427795414,78.0999984741211,0,-6.84773220693827,-6.84773220693827,-13.69546441387654
865,865,22.0,18.0,22.5,21.5,0.0,False,True,11.947338104248049,100.0,21.89999961853028,77.9000015258789,891.0,21.5,78.19999694824219,876.0,213.0889892578125,3831.526123046875,44.69670104980469,24.004833221435547,72.52704620361328,3.468156814575196,230.6440277099609,3920.99658203125,48.43050003051758,23.074371337890625,73.3600082397461,3.5656745433807373,251.6930084228516,3888.927978515625,53.04578399658203,22.70931053161621,73.59683990478516,3.693843126296997,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:16:53.172034,21.69999980926514,78.04999923706055,0,-6.954111047108174,-6.954111047108174,-13.908222094216349
866,866,22.0,18.0,22.5,21.5,0.0,False,True,12.19039535522461,100.0,21.799999237060547,77.9000015258789,889.0,21.39999961853028,78.0999984741211,871.0,212.9017333984375,3831.526123046875,44.74226379394531,24.025449752807617,72.51165008544922,3.4629414081573486,230.8453521728516,3918.988037109375,48.50265884399414,23.08428001403809,73.35380554199219,3.561943292617798,250.8995819091797,3884.7392578125,52.73786544799805,22.61892318725586,73.6948013305664,3.686255931854248,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:17:54.157253,21.599999427795414,78.0,0,-6.70949465993643,-6.70949465993643,-13.41898931987286
867,867,22.0,18.0,22.5,21.5,0.0,False,True,12.291667938232422,100.0,21.89999961853028,77.80000305175781,890.0,21.5,78.0999984741211,867.0,211.86349487304688,3831.526123046875,44.4279899597168,23.957443237304688,72.56895446777344,3.473639726638794,230.6444396972656,3921.80126953125,48.44886779785156,22.99895477294922,73.42314147949219,3.577924489974976,250.56295776367188,3888.755859375,52.57861328125,22.673131942749023,73.6274185180664,3.6994667053222656,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:18:55.086510,21.69999980926514,77.95000076293945,0,-6.7085875198102025,-6.7085875198102025,-13.417175039620405
868,868,22.0,18.0,22.5,21.5,0.0,False,True,12.413192749023438,100.0,21.89999961853028,77.80000305175781,895.0,21.5,78.0999984741211,867.0,212.96066284179688,3831.526123046875,44.67390060424805,23.95947265625,72.57196044921875,3.4685606956481934,230.2800750732422,3922.351806640625,48.32421112060547,23.076038360595703,73.36027526855469,3.563797235488892,250.45660400390625,3889.42431640625,52.65194320678711,22.728002548217773,73.58427429199219,3.6877529621124254,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:19:56.107378,21.69999980926514,77.95000076293945,0,-6.621934557287695,-6.621934557287695,-13.24386911457539
869,869,22.0,18.0,22.5,21.5,0.0,False,True,12.583911895751951,100.0,21.89999961853028,78.0,904.0,21.5,78.30000305175781,868.0,213.19354248046875,3831.526123046875,44.80655288696289,24.01441192626953,72.51603698730469,3.4695847034454346,230.7880706787109,3922.238525390625,48.43529510498047,23.06401252746582,73.35856628417969,3.577508449554444,251.1643218994141,3888.30126953125,52.77554321289063,22.744203567504883,73.57723999023438,3.6786789894104,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:20:57.051263,21.69999980926514,78.1500015258789,0,-6.500203696510796,-6.500203696510796,-13.000407393021591
870,870,22.0,18.0,22.5,21.5,0.0,False,True,12.586807250976562,100.0,21.89999961853028,78.0999984741211,920.0,21.600000381469727,78.19999694824219,872.0,212.2158966064453,3831.526123046875,44.584659576416016,24.00425720214844,72.54582214355469,3.4499940872192383,230.8779144287109,3924.641357421875,48.51051330566406,23.01593017578125,73.4126205444336,3.571503162384033,251.11392211914065,3887.740478515625,52.81635284423828,22.682567596435547,73.64796447753906,3.669522047042847,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:21:57.992169,21.750000000000004,78.14999771118164,0,-6.533791681709292,-6.533791681709292,-13.067583363418583
871,871,22.0,18.0,22.5,21.5,0.0,False,True,12.98321533203125,100.0,21.89999961853028,78.30000305175781,939.0,21.600000381469727,78.30000305175781,886.0,212.9115600585937,3831.526123046875,44.75385284423828,24.041967391967773,72.49006652832031,3.468033790588379,231.22232055664065,3920.35546875,48.573463439941406,22.966453552246094,73.45649719238281,3.577042579650879,250.8134155273437,3886.55029296875,52.64767456054688,22.746213912963867,73.56146240234375,3.6923367977142334,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:22:59.104243,21.750000000000004,78.30000305175781,0,-6.251133890533451,-6.251133890533451,-12.502267781066902
872,872,22.0,18.0,22.5,21.5,0.0,False,True,13.27835464477539,100.0,21.89999961853028,78.19999694824219,954.0,21.600000381469727,78.30000305175781,901.0,212.75875854492188,3831.526123046875,44.638633728027344,24.09052085876465,72.4332046508789,3.476291418075561,230.76187133789065,3921.654541015625,48.50215911865234,22.998027801513672,73.43024444580078,3.5718207359313965,251.0191802978516,3889.315673828125,52.74395751953125,22.67295265197754,73.64110565185547,3.685986042022705,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:24:00.202806,21.750000000000004,78.25,0,-6.0406855414295215,-6.0406855414295215,-12.081371082859043
873,873,22.0,18.0,22.5,21.5,0.0,False,True,13.478008270263672,100.0,22.0,78.19999694824219,962.0,21.600000381469727,78.30000305175781,912.0,213.32351684570312,3831.526123046875,44.8803939819336,23.992929458618164,72.53752136230469,3.469549655914306,231.1907196044922,3923.7236328125,48.58804702758789,23.0910758972168,73.32794189453125,3.5810117721557617,251.08319091796875,3889.915771484375,52.7543830871582,22.70469665527344,73.6014633178711,3.6938490867614746,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:25:01.240872,21.800000190734863,78.25,0,-5.933975533912182,-5.933975533912182,-11.867951067824364
874,874,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.0,78.0999984741211,965.0,21.600000381469727,78.30000305175781,918.0,213.027587890625,3831.526123046875,44.89487457275391,24.00628089904785,72.51578521728516,3.477954149246216,230.61964416503903,3921.46142578125,48.46819305419922,23.052410125732425,73.38691711425781,3.560703754425049,250.6109771728516,3889.13720703125,52.60108947753906,22.69233131408692,73.61167907714844,3.695967197418213,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:26:02.250927,21.800000190734863,78.20000076293945,0,-5.723527184808254,-5.723527184808254,-11.447054369616508
875,875,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.0,78.0999984741211,966.0,21.600000381469727,78.19999694824219,924.0,212.4682464599609,3831.526123046875,44.64645767211914,23.97746467590332,72.56427001953125,3.458325862884521,230.649169921875,3921.14501953125,48.41629409790039,23.051176071166992,73.37433624267578,3.5745978355407715,249.0609893798828,3888.92919921875,52.06648254394531,22.72087860107422,73.60026550292969,3.678834438323975,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:27:03.298317,21.800000190734863,78.14999771118164,0,-5.723527184808254,-5.723527184808254,-11.447054369616508
876,876,22.0,18.0,22.5,21.5,0.0,False,True,13.66897964477539,100.0,22.0,78.0,966.0,21.600000381469727,78.30000305175781,927.0,213.2265014648437,3831.526123046875,44.748046875,24.044395446777344,72.48259735107422,3.4730353355407715,230.1273803710937,3922.20654296875,48.21582412719727,23.001585006713867,73.42477416992188,3.573650598526001,250.3659820556641,3884.076171875,52.51750946044922,22.65844917297364,73.66349792480469,3.678064584732056,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:28:04.322127,21.800000190734863,78.1500015258789,0,-5.797803872745036,-5.797803872745036,-11.595607745490073
877,877,22.0,18.0,22.5,21.5,0.0,False,True,13.87152862548828,100.0,22.0,78.0999984741211,965.0,21.600000381469727,78.30000305175781,928.0,212.8684997558593,3831.526123046875,44.76401138305664,24.02094459533692,72.52214813232422,3.456895589828491,230.5208435058593,3922.104248046875,48.3287353515625,23.07610321044922,73.35350799560547,3.5704660415649414,251.04025268554688,3886.871337890625,52.78557205200195,22.757137298583984,73.55693817138672,3.6859548091888414,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:29:05.385947,21.800000190734863,78.20000076293945,0,-5.653376828420162,-5.653376828420162,-11.306753656840325
878,878,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.100000381469727,78.0,961.0,21.600000381469727,78.30000305175781,929.0,212.3318023681641,3831.526123046875,44.57997512817383,24.063491821289062,72.467041015625,3.4695186614990234,231.430404663086,3920.48583984375,48.6972770690918,23.02827262878418,73.39794921875,3.573848247528076,250.6325836181641,3885.460205078125,52.7288818359375,22.76393699645996,73.54862976074219,3.687461853027344,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:30:06.507260,21.850000381469727,78.1500015258789,0,-5.759179695811272,-5.759179695811272,-11.518359391622544
879,879,22.0,18.0,22.5,21.5,0.0,False,True,13.87152862548828,100.0,22.100000381469727,78.30000305175781,955.0,21.700000762939453,78.5,928.0,212.7675170898437,3831.526123046875,44.69382095336914,24.04377174377441,72.48214721679688,3.4741034507751465,230.149658203125,3924.113525390625,48.269474029541016,23.06280517578125,73.36979675292969,3.56747841835022,250.40138244628903,3887.46142578125,52.62095260620117,22.69373321533203,73.62554168701172,3.68073296546936,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:31:07.454852,21.90000057220459,78.4000015258789,0,-5.724681850426198,-5.724681850426198,-11.449363700852397
880,880,22.0,18.0,22.5,21.5,0.0,False,True,13.96990966796875,100.0,22.100000381469727,78.5999984741211,947.0,21.799999237060547,78.4000015258789,925.0,212.168685913086,3831.526123046875,44.553314208984375,24.024805068969727,72.49732971191406,3.477899074554444,230.76681518554688,3924.040771484375,48.4483528137207,23.13989448547364,73.2906723022461,3.5694737434387207,251.2506103515625,3890.336669921875,52.83355331420898,22.752029418945312,73.54733276367188,3.70062255859375,0.0,1.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:32:08.417701,21.949999809265137,78.5,0,-5.690183325026036,-5.690183325026036,-11.380366650052071
881,881,22.0,18.0,22.5,21.5,0.0,False,True,14.068286895751951,100.0,22.100000381469727,78.5,938.0,21.799999237060547,78.5,922.0,212.7128753662109,3831.526123046875,44.78875350952149,23.98960494995117,72.54682922363281,3.46359920501709,230.465560913086,3921.101318359375,48.33578872680664,23.044660568237305,73.3778305053711,3.577568531036377,251.31044006347656,3891.388916015625,52.88836669921875,22.70361328125,73.59353637695312,3.702876567840576,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:33:09.452070,21.949999809265137,78.5,0,-5.620035688698293,-5.620035688698293,-11.240071377396585
882,882,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.100000381469727,78.4000015258789,929.0,21.799999237060547,78.5,915.0,212.3794708251953,3831.526123046875,44.68324661254883,24.01395034790039,72.51081848144531,3.4752743244171143,230.94650268554688,3924.394287109375,48.51654815673828,23.01679039001465,73.40672302246094,3.576575517654419,251.1172332763672,3889.257568359375,52.77237319946289,22.67860412597656,73.64579010009766,3.675727605819702,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:34:10.414231,21.949999809265137,78.45000076293945,0,-5.830484037802219,-5.830484037802219,-11.660968075604439
883,883,22.0,18.0,22.5,21.5,0.0,False,True,13.87152862548828,100.0,22.100000381469727,78.4000015258789,921.0,21.799999237060547,78.5,908.0,212.1893768310547,3831.526123046875,44.59281921386719,24.049156188964844,72.47371673583984,3.4771313667297363,230.383544921875,3924.532958984375,48.34452438354492,23.049474716186523,73.39208221435547,3.558441400527954,253.5518035888672,3887.280029296875,53.414772033691406,22.732017517089844,73.57267761230469,3.695369243621826,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:35:11.384458,21.949999809265137,78.45000076293945,0,-5.76033368141413,-5.76033368141413,-11.52066736282826
884,884,22.0,18.0,22.5,21.5,0.0,False,True,14.068286895751951,100.0,22.100000381469727,78.4000015258789,911.0,21.799999237060547,78.5,897.0,212.3253936767578,3831.526123046875,44.59835052490234,23.99785614013672,72.53764343261719,3.4645564556121826,230.5137939453125,3925.696533203125,48.37122344970703,23.07310485839844,73.35015869140625,3.576805353164673,250.7483367919922,3891.05126953125,52.6247673034668,22.7109432220459,73.60968017578125,3.679336071014404,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:36:12.336898,21.949999809265137,78.45000076293945,0,-5.620035688698293,-5.620035688698293,-11.240071377396585
885,885,22.0,18.0,22.5,21.5,0.0,False,True,14.068286895751951,100.0,22.200000762939453,78.4000015258789,900.0,21.799999237060547,78.5999984741211,886.0,212.4985198974609,3831.526123046875,44.6672248840332,24.025171279907227,72.50296783447266,3.471893310546875,230.5506134033203,3916.791015625,48.47935485839844,23.07539176940918,73.36055755615234,3.564085006713867,251.08192443847656,3888.448974609375,52.78360366821289,22.698347091674805,73.61360931396484,3.688043594360352,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:37:13.300993,22.0,78.5,0,-5.655688199701311,-5.655688199701311,-11.311376399402622
886,886,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.200000762939453,78.5,893.0,21.799999237060547,78.5,878.0,212.3469696044922,3831.526123046875,44.59705352783203,24.04081344604492,72.4949722290039,3.4642248153686523,230.0382843017578,3924.30322265625,48.21526336669922,23.079328536987305,73.35499572753906,3.565753698348999,249.93370056152344,3889.246826171875,52.40989303588867,22.71122360229492,73.601806640625,3.68703866004944,0.0,0.0,1.5199999809265137,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:38:14.263318,22.0,78.5,0,-5.866136548805236,-5.866136548805236,-11.732273097610472
887,887,22.0,18.0,22.5,21.5,0.0,False,True,13.773147583007812,100.0,22.200000762939453,78.5,891.0,21.89999961853028,78.5,873.0,211.9510955810547,3831.526123046875,44.54647064208984,24.03070068359375,72.4967041015625,3.4726104736328125,231.02967834472656,3923.841064453125,48.550418853759766,23.062305450439453,73.36143493652344,3.5763726234436035,250.3307037353516,3890.089111328125,52.611812591552734,22.66584205627441,73.65655517578125,3.677685022354126,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:39:15.204284,22.050000190734867,78.5,0,-5.901789059808256,-5.901789059808256,-11.803578119616512
888,888,22.0,18.0,22.5,21.5,0.0,False,True,14.166667938232422,100.0,22.200000762939453,78.4000015258789,891.0,21.89999961853028,78.5,871.0,212.804931640625,3831.526123046875,44.73072814941406,24.029600143432617,72.50071716308594,3.4697160720825195,229.91818237304688,3918.847900390625,48.181861877441406,23.050762176513672,73.3681640625,3.581099510192871,250.2050323486328,3887.72998046875,52.499656677246094,22.734920501708984,73.58204650878906,3.6830894947052,0.0,0.0,1.5199999809265137,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:40:16.190132,22.050000190734867,78.45000076293945,0,-5.621190354316237,-5.621190354316237,-11.242380708632474
889,889,22.0,18.0,22.5,21.5,0.0,False,True,14.366317749023438,100.0,22.200000762939453,78.69999694824219,896.0,21.89999961853028,78.80000305175781,870.0,213.5085601806641,3831.526123046875,44.92974472045898,23.997997283935547,72.5180892944336,3.483900308609009,230.92822265625,3924.75146484375,48.46913528442383,23.125431060791016,73.29805755615234,3.576530933380127,249.9524841308593,3890.0859375,52.34050750732422,22.6856689453125,73.61600494384766,3.698340892791748,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:41:17.121589,22.050000190734867,78.75,0,-5.478830555856231,-5.478830555856231,-10.957661111712461
890,890,22.0,18.0,22.5,21.5,0.0,False,True,14.464698791503906,100.0,22.299999237060547,79.0,907.0,22.0,78.9000015258789,872.0,213.07449340820312,3831.526123046875,44.817359924316406,24.00772476196289,72.5181884765625,3.4741251468658447,230.87908935546875,3922.18408203125,48.5291862487793,23.086524963378903,73.32440185546875,3.58913803100586,250.55702209472656,3892.124267578125,52.55112457275391,22.644189834594727,73.68883514404297,3.666995048522949,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:42:18.094727,22.149999618530273,78.95000076293945,0,-5.479984541459083,-5.479984541459083,-10.959969082918166
891,891,22.0,18.0,22.5,21.5,0.0,False,True,14.85821533203125,100.0,22.299999237060547,78.9000015258789,924.0,22.0,78.9000015258789,879.0,213.13037109375,3831.526123046875,44.76763916015625,24.017513275146484,72.51042938232422,3.4721109867095947,230.85679626464844,3926.302978515625,48.50216293334961,23.06441307067871,73.36296844482422,3.572720766067505,250.8648681640625,3894.98291015625,52.639644622802734,22.617006301879883,73.68895721435547,3.694088935852051,0.0,0.0,1.5299999713897705,6.230000019073486,22.0,False,False,3,2,22.0,True,True,False,False,False,2023-04-08 07:43:19.123785,22.149999618530273,78.9000015258789,0,-5.199388556027412,-5.199388556027412,-10.398777112054823
892,892,22.0,18.0,22.5,21.5,0.0,False,True,14.85821533203125,100.0,22.299999237060547,78.9000015258789,933.0,22.0,78.80000305175781,890.0,211.59458923339844,3831.526123046875,44.463008880615234,24.00500869750977,72.51727294921875,3.47770094871521,230.76687622070312,3924.019775390625,48.43942642211914,23.033994674682617,73.39743041992188,3.568560838699341,250.7174530029297,3887.819580078125,52.73855972290039,22.684864044189453,73.62409973144531,3.691068172454834,0.0,0.0,1.5199999809265137,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:44:20.040837,22.149999618530273,78.85000228881836,0,-5.199388556027412,-5.199388556027412,-10.398777112054823
893,893,22.0,18.0,22.5,21.5,0.0,False,True,14.759838104248049,100.0,22.39999961853028,78.80000305175781,939.0,22.0,79.0,899.0,212.2309112548828,3831.526123046875,44.52043151855469,24.034727096557617,72.49250030517578,3.4728190898895264,231.0006103515625,3925.04541015625,48.60477828979492,23.01737594604492,73.41053009033203,3.572148084640503,250.50656127929688,3889.6015625,52.677730560302734,22.702959060668945,73.6063003540039,3.6907708644866943,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:45:21.023147,22.19999980926514,78.9000015258789,0,-5.305188703358175,-5.305188703358175,-10.61037740671635
894,894,22.0,18.0,22.5,21.5,0.0,False,True,14.85821533203125,100.0,22.39999961853028,78.80000305175781,941.0,22.0,79.0,904.0,212.86582946777344,3831.526123046875,44.7109260559082,24.00383186340332,72.52709197998047,3.4690585136413574,230.5850067138672,3923.837890625,48.44301223754883,23.086578369140625,73.34432983398438,3.56919527053833,250.3717193603516,3890.723876953125,52.55720520019531,22.696409225463867,73.60914611816406,3.69452166557312,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:46:21.939509,22.19999980926514,78.9000015258789,0,-5.235041067030432,-5.235041067030432,-10.470082134060863
895,895,22.0,18.0,22.5,21.5,0.0,False,True,14.759838104248049,100.0,22.39999961853028,78.80000305175781,942.0,22.0,79.0,909.0,212.4049224853516,3831.526123046875,44.63442993164063,23.973678588867188,72.55509185791016,3.4712634086608887,231.59909057617188,3925.02197265625,48.78633117675781,23.04826545715332,73.36341857910156,3.5883538722991943,250.7741851806641,3886.88330078125,52.75628662109375,22.71092414855957,73.60130310058594,3.6878371238708496,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:47:22.878494,22.19999980926514,78.9000015258789,0,-5.305188703358175,-5.305188703358175,-10.61037740671635
896,896,22.0,18.0,22.5,21.5,0.0,False,True,14.959491729736328,100.0,22.39999961853028,78.80000305175781,942.0,22.100000381469727,79.0,910.0,212.6116638183593,3831.526123046875,44.62685775756836,24.00613021850586,72.52523040771484,3.468650579452514,230.40077209472656,3920.63720703125,48.30080795288086,23.01774978637696,73.40534973144531,3.576929807662964,250.53775024414065,3886.439208984375,52.80192947387695,22.683330535888672,73.62506866455078,3.691681146621704,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:48:23.868015,22.250000000000004,78.9000015258789,0,-5.198478695840838,-5.198478695840838,-10.396957391681676
897,897,22.0,18.0,22.5,21.5,0.0,False,True,15.057872772216797,100.0,22.39999961853028,78.9000015258789,939.0,22.100000381469727,79.0,910.0,212.950912475586,3831.526123046875,44.77186965942383,24.025331497192383,72.50045013427734,3.4742677211761475,230.63758850097656,3922.434814453125,48.46852111816406,23.03253555297852,73.39849090576172,3.569020748138428,250.4486389160156,3891.841796875,52.56222534179688,22.711015701293945,73.61982727050781,3.669250965118408,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:49:24.830293,22.250000000000004,78.95000076293945,0,-5.128328339452747,-5.128328339452747,-10.256656678905493
898,898,22.0,18.0,22.5,21.5,0.0,False,True,15.254627227783203,100.0,22.5,79.0,935.0,22.100000381469727,79.30000305175781,910.0,212.76112365722656,3831.526123046875,44.69900131225586,24.030786514282227,72.48028564453125,3.4889578819274902,230.72056579589844,3920.051025390625,48.53647232055664,23.05778884887696,73.37744140625,3.564781188964844,249.8753356933593,3886.774169921875,52.428836822509766,22.697696685791016,73.61250305175781,3.689817428588867,0.0,0.0,1.5,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:50:25.820821,22.300000190734863,79.1500015258789,0,-5.023685577800274,-5.023685577800274,-10.047371155600548
899,899,22.0,18.0,22.5,21.5,0.0,False,True,15.54977035522461,100.0,22.5,79.30000305175781,929.0,22.200000762939453,79.5999984741211,909.0,211.141845703125,3831.526123046875,44.23927307128906,24.052669525146484,72.47093963623047,3.476433277130127,230.46397399902344,3920.499267578125,48.404335021972656,23.069992065429688,73.34526824951172,3.5848309993743896,250.17022705078125,3887.74755859375,52.532012939453125,22.68401527404785,73.63902282714844,3.6770365238189697,0.0,0.0,1.5099999904632568,6.230000019073486,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:51:26.803206,22.350000381469727,79.45000076293945,0,-4.848887019639015,-4.848887019639015,-9.69777403927803
900,900,22.0,18.0,22.5,21.5,0.0,False,True,15.45138931274414,100.0,22.5,79.5999984741211,921.0,22.200000762939453,79.5999984741211,906.0,212.0765075683593,3831.526123046875,44.51736831665039,24.01619529724121,72.5191650390625,3.464650869369507,231.0287170410156,3924.046875,48.53631591796875,22.974252700805664,73.45772552490234,3.568042993545532,250.54275512695312,3889.38525390625,52.55550384521485,22.706130981445312,73.6237564086914,3.6701815128326416,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:52:27.789809,22.350000381469727,79.5999984741211,0,-4.9190373760271076,-4.9190373760271076,-9.838074752054215
901,901,22.0,18.0,22.5,21.5,0.0,False,True,14.959491729736328,97.20051574707033,22.5,79.4000015258789,914.0,22.299999237060547,79.5,901.0,213.43202209472656,3831.526123046875,44.90549850463867,23.97981071472168,72.54939270019531,3.4707624912261963,230.8477783203125,3926.88525390625,48.46889877319336,23.05907249450684,73.37474060058594,3.566239833831787,251.1429443359375,3893.050537109375,52.919044494628906,22.675142288208008,73.63726043701172,3.6876027584075928,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:53:28.805942,22.399999618530273,79.45000076293945,0,-5.305435548834802,-5.305435548834802,-10.610871097669603
902,902,22.0,18.0,22.5,21.5,0.0,False,True,14.87847137451172,100.0,22.600000381469727,79.5,903.0,22.299999237060547,79.5,894.0,211.8028717041016,3831.526123046875,44.46542739868164,24.04727935791016,72.46224975585938,3.4905354976654053,231.02926635742188,3921.591064453125,48.59461212158203,23.039913177490234,73.38109588623047,3.579066514968872,250.72772216796875,3889.8330078125,52.69758224487305,22.691871643066406,73.615478515625,3.692648410797119,0.0,0.0,1.5199999809265137,6.21999979019165,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:54:30.210684,22.449999809265137,79.5,0,-5.398859421579837,-5.398859421579837,-10.797718843159673
903,903,22.0,18.0,22.5,21.5,0.0,False,True,14.959491729736328,100.0,22.600000381469727,79.4000015258789,899.0,22.299999237060547,79.5999984741211,889.0,212.4730682373047,3831.526123046875,44.7374153137207,24.01685905456543,72.51146697998047,3.4717087745666504,230.7098999023437,3921.42431640625,48.48555374145508,23.05158233642578,73.37773132324219,3.570794105529785,250.824447631836,3891.545166015625,52.69517517089844,22.73649406433105,73.5789794921875,3.684584856033325,0.0,0.0,1.5199999809265137,6.21999979019165,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:55:31.587116,22.449999809265137,79.5,0,-5.341088059837818,-5.341088059837818,-10.682176119675637
904,904,22.0,18.0,22.5,21.5,0.0,False,True,15.254627227783203,100.0,22.600000381469727,79.5,898.0,22.299999237060547,79.69999694824219,884.0,212.467041015625,3831.526123046875,44.58486175537109,23.998077392578125,72.53466033935547,3.467308521270752,230.136947631836,3921.111572265625,48.29736709594727,23.019493103027344,73.39549255371094,3.5850508213043213,250.56936645507807,3890.2783203125,52.58749008178711,22.70590591430664,73.60272216796875,3.6913983821868896,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,3,2,22.0,False,True,False,False,False,2023-04-08 07:56:32.973445,22.449999809265137,79.5999984741211,0,-5.130642430794239,-5.130642430794239,-10.261284861588479
905,905,22.0,18.0,22.5,21.5,0.0,False,True,15.526622772216797,100.0,22.700000762939453,79.5999984741211,900.0,22.299999237060547,79.69999694824219,882.0,212.0936889648437,3831.526123046875,44.59993362426758,23.99770736694336,72.53193664550781,3.4703404903411865,230.66622924804688,3923.406494140625,48.43142318725586,23.06410789489746,73.35247039794922,3.583442211151123,249.59703063964844,3891.561767578125,52.29124069213867,22.691781997680664,73.6281509399414,3.68013596534729,0.0,0.0,1.5199999809265137,6.21999979019165,22.0,False,False,1,7,22.0,True,True,False,False,False,2023-04-08 07:57:33.898097,22.5,79.64999771118164,0,-4.972349198827744,-4.972349198827744,-9.944698397655488
