,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
906,906,22.0,18.0,22.5,21.5,0.0,False,True,15.54977035522461,99.97467803955078,22.700000762939453,79.5,907.0,22.299999237060547,79.69999694824219,882.0,211.91476440429688,3831.526123046875,44.55719375610352,23.97379875183105,72.55559539794922,3.470667600631714,230.55810546875,3924.62109375,48.48371505737305,23.051498413085938,73.37478637695312,3.573767900466919,250.8647308349609,3888.246337890625,52.73968124389648,22.66959571838379,73.63439178466797,3.696022510528565,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 07:58:34.962950,22.5,79.5999984741211,0,-4.95584387263298,-4.95584387263298,-9.91168774526596
907,907,22.0,18.0,22.5,21.5,0.0,False,True,15.847801208496094,99.50448608398438,22.799999237060547,79.5,917.0,22.39999961853028,79.80000305175781,884.0,212.0239105224609,3831.526123046875,44.56991958618164,24.00152587890625,72.52198791503906,3.4765303134918213,230.12692260742188,3924.24560546875,48.33503341674805,23.076210021972656,73.35445404052734,3.569408178329468,249.3451690673828,3891.777587890625,52.31032943725586,22.679685592651367,73.65185546875,3.668454170227051,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 07:59:35.906000,22.599999427795414,79.6500015258789,0,-4.814638059775832,-4.814638059775832,-9.629276119551664
908,908,22.0,18.0,22.5,21.5,0.0,False,True,15.946182250976562,97.14988708496094,22.799999237060547,79.69999694824219,931.0,22.39999961853028,80.0,889.0,212.38966369628903,3831.526123046875,44.60291290283203,24.01785087585449,72.51199340820312,3.4701473712921143,230.3202209472656,3920.8330078125,48.32597351074219,23.039751052856445,73.38947296142578,3.57081151008606,249.6951599121093,3886.91748046875,52.303340911865234,22.69780158996582,73.6323013305664,3.6699512004852295,0.0,0.0,1.5099999904632568,6.21999979019165,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 08:00:36.857448,22.599999427795414,79.8499984741211,0,-4.7444877033877395,-4.7444877033877395,-9.488975406775479
909,909,22.0,18.0,22.5,21.5,0.0,False,True,16.044559478759766,95.66695404052734,22.799999237060547,80.0,939.0,22.5,80.0,897.0,211.87925720214844,3831.526123046875,44.50042724609375,24.006563186645508,72.512451171875,3.480969190597534,230.7114105224609,3920.172607421875,48.49917602539063,23.0993709564209,73.32408905029297,3.576648712158203,250.309310913086,3888.789306640625,52.619178771972656,22.70953750610352,73.59615325927734,3.694302320480346,0.0,0.2000000029802322,1.5099999904632568,6.21999979019165,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 08:01:37.815683,22.649999618530273,80.0,0,-4.709992578063011,-4.709992578063011,-9.419985156126023
910,910,22.0,18.0,22.5,21.5,0.0,False,True,16.142940521240234,93.69213104248048,22.799999237060547,80.4000015258789,942.0,22.5,80.30000305175781,902.0,213.1236572265625,3831.526123046875,44.76938247680664,24.0129508972168,72.50184631347656,3.4852240085601807,231.00213623046875,3920.830810546875,48.54745864868164,23.06919860839844,73.36072540283203,3.570131778717041,250.99334716796875,3892.099365234375,52.72937774658203,22.712507247924805,73.6014633178711,3.686113119125366,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 08:02:38.761479,22.649999618530273,80.35000228881836,0,-4.639842221674919,-4.639842221674919,-9.279684443349838
911,911,22.0,18.0,22.5,21.5,0.0,False,True,15.847801208496094,90.6032943725586,22.799999237060547,80.19999694824219,942.0,22.600000381469727,80.19999694824219,906.0,211.6715240478516,3831.526123046875,44.42094802856445,24.06913948059082,72.44718933105469,3.483731269836426,231.020736694336,3925.931396484375,48.6093864440918,23.068920135498047,73.36288452148438,3.568265438079834,250.65383911132807,3891.98291015625,52.65560150146485,22.697961807250977,73.60924530029297,3.6928343772888175,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 08:03:39.773186,22.699999809265137,80.19999694824219,0,-4.885943081781864,-4.885943081781864,-9.771886163563728
912,912,22.0,18.0,22.5,21.5,0.0,False,True,15.749420166015623,91.89453125,22.89999961853028,80.19999694824219,942.0,22.600000381469727,80.19999694824219,908.0,213.51837158203125,3831.526123046875,44.89793395996094,24.048301696777344,72.47830200195312,3.473428249359131,230.78663635253903,3924.41064453125,48.51496887207031,23.01129150390625,73.4114761352539,3.577265739440918,250.5699615478516,3889.538330078125,52.69525146484375,22.63054847717285,73.69463348388672,3.674854516983032,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 08:04:40.724439,22.750000000000004,80.19999694824219,0,-4.991745949172977,-4.991745949172977,-9.983491898345955
913,913,22.0,18.0,22.5,21.5,0.0,False,True,15.946182250976562,92.05729675292967,22.89999961853028,80.19999694824219,941.0,22.600000381469727,80.30000305175781,910.0,212.489501953125,3831.526123046875,44.66623306274414,23.998180389404297,72.52641296386719,3.475426435470581,230.51028442382807,3927.595947265625,48.44731521606445,23.03795051574707,73.38850402832031,3.573615550994873,249.68264770507807,3890.965576171875,52.37998962402344,22.682676315307617,73.63958740234375,3.6633787155151367,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 08:05:41.673321,22.750000000000004,80.25,0,-4.851445236396792,-4.851445236396792,-9.702890472793584
914,914,22.0,18.0,22.5,21.5,0.0,False,True,16.142940521240234,91.59432983398438,23.0,80.30000305175781,938.0,22.600000381469727,80.4000015258789,909.0,212.53131103515625,3831.526123046875,44.60760116577149,23.93890953063965,72.60240173339844,3.4586970806121826,229.9236602783203,3922.223388671875,48.22010040283203,23.006080627441406,73.42057037353516,3.573383092880249,250.55702209472656,3891.21484375,52.69528198242188,22.695051193237305,73.6345443725586,3.6704423427581774,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 08:06:42.625813,22.800000190734863,80.35000228881836,0,-4.7467997546839715,-4.7467997546839715,-9.493599509367943
915,915,22.0,18.0,22.5,21.5,0.0,False,True,16.142940521240234,90.11139678955078,23.0,80.0999984741211,931.0,22.600000381469727,80.30000305175781,908.0,212.11502075195312,3831.526123046875,44.56352233886719,24.030282974243164,72.48863983154297,3.4810585975646973,230.3126983642578,3920.630615234375,48.3839225769043,23.093656539916992,73.33300018310547,3.5733587741851807,250.0229339599609,3888.70751953125,52.52348327636719,22.71763229370117,73.6048812866211,3.6775810718536377,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 08:07:43.626843,22.800000190734863,80.20000076293945,0,-4.7467997546839715,-4.7467997546839715,-9.493599509367943
916,916,22.0,18.0,22.5,21.5,0.0,False,True,16.044559478759766,89.8654556274414,23.0,80.0999984741211,924.0,22.700000762939453,80.30000305175781,905.0,212.486572265625,3831.526123046875,44.662330627441406,24.004125595092773,72.51654815673828,3.479349374771118,230.45103454589844,3922.144287109375,48.4194564819336,23.031593322753903,73.39423370361328,3.574208974838257,249.8904724121093,3888.480712890625,52.36054229736328,22.701454162597656,73.61045837402344,3.688182592391968,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:08:44.565259,22.850000381469727,80.20000076293945,0,-4.85260262207508,-4.85260262207508,-9.70520524415016
917,917,22.0,18.0,22.5,21.5,0.0,False,True,16.142940521240234,87.49276733398438,23.100000381469727,80.0,913.0,22.700000762939453,80.30000305175781,899.0,212.5688934326172,3831.526123046875,44.61793518066406,24.02151679992676,72.50174713134766,3.476712465286255,230.3928680419922,3920.398681640625,48.48945999145508,23.045597076416016,73.38106536865234,3.573357582092285,252.7063751220703,3892.00146484375,53.220985412597656,22.71783447265625,73.59271240234375,3.6894822120666495,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:09:45.593998,22.90000057220459,80.1500015258789,0,-4.818104776690006,-4.818104776690006,-9.636209553380011
918,918,22.0,18.0,22.5,21.5,0.0,False,True,15.946182250976562,85.8904800415039,23.100000381469727,80.0999984741211,905.0,22.700000762939453,80.5,891.0,211.37989807128903,3831.526123046875,44.38037872314453,23.95969581604004,72.55239868164062,3.487916946411133,230.7809600830078,3926.083984375,48.56853866577149,23.052675247192383,73.36813354492188,3.5792007446289062,250.8001708984375,3892.89990234375,52.74757766723633,22.64435768127441,73.66141510009766,3.694245338439941,0.0,0.0,1.5,6.210000038146973,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:10:46.516121,22.90000057220459,80.29999923706055,0,-4.958402769405842,-4.958402769405842,-9.916805538811683
919,919,22.0,18.0,22.5,21.5,0.0,False,True,16.255786895751953,86.15813446044922,23.100000381469727,80.4000015258789,895.0,22.799999237060547,80.4000015258789,881.0,212.59228515625,3831.526123046875,44.68354415893555,23.96213150024414,72.56973266601562,3.4681766033172607,230.927978515625,3925.86376953125,48.53231048583984,23.015644073486328,73.41413879394531,3.57030725479126,250.6537628173828,3892.6640625,52.66779327392578,22.6717586517334,73.64557647705078,3.682674646377564,0.0,0.2000000029802322,1.5199999809265137,6.210000038146973,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:11:47.438723,22.949999809265137,80.4000015258789,0,-4.773291782448292,-4.773291782448292,-9.546583564896585
920,920,22.0,18.0,22.5,21.5,0.0,False,True,16.932872772216797,87.6482925415039,23.100000381469727,80.69999694824219,892.0,22.89999961853028,80.5999984741211,875.0,212.56495666503903,3831.526123046875,44.61551284790039,24.01125717163086,72.51798248291016,3.4707705974578857,230.301498413086,3926.111083984375,48.40241622924805,23.05275154113769,73.35944366455078,3.5878686904907227,249.98098754882807,3891.207275390625,52.52070617675781,22.67306327819824,73.64984893798828,3.677095413208008,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:12:48.459516,23.000000000000004,80.64999771118164,0,-4.326149901952746,-4.326149901952746,-8.652299803905493
921,921,22.0,18.0,22.5,21.5,0.0,False,True,17.624420166015625,84.68243408203125,23.100000381469727,80.5999984741211,892.0,22.89999961853028,80.5,872.0,211.47938537597656,3834.840087890625,44.37714385986328,23.998077392578125,72.53141784667969,3.4704978466033936,230.5250244140625,3932.88232421875,48.46573257446289,22.975313186645508,73.44974517822266,3.575028419494629,250.3977203369141,3892.872314453125,52.6954345703125,22.674156188964844,73.63164520263672,3.694233894348145,0.0,0.0,1.5,6.210000038146973,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:13:49.549608,23.000000000000004,80.54999923706055,0,-3.8330437616729767,-3.8330437616729767,-7.666087523345953
922,922,22.0,18.0,22.5,21.5,0.0,False,True,18.21759033203125,83.07653045654297,23.200000762939453,80.69999694824219,894.0,22.89999961853028,80.69999694824219,871.0,212.092025756836,3831.69482421875,44.69123077392578,23.98488426208496,72.53401184082031,3.481109380722046,230.2476806640625,3927.8759765625,48.378448486328125,23.063047409057617,73.35289764404297,3.584115028381348,249.69256591796875,3891.547607421875,52.471622467041016,22.69076919555664,73.63419342041016,3.675015449523926,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:14:50.522486,23.050000190734867,80.69999694824219,0,-3.445737768723967,-3.445737768723967,-6.891475537447934
923,923,22.0,18.0,22.5,21.5,0.0,False,True,18.4375,81.47063446044922,23.200000762939453,80.80000305175781,903.0,22.89999961853028,80.0,871.0,212.72238159179688,3831.69482421875,44.69350051879883,23.967771530151367,72.55191802978516,3.480319023132324,230.27130126953125,3924.998046875,48.329402923583984,23.018455505371094,73.4088363647461,3.572815179824829,249.595947265625,3892.1962890625,52.35799789428711,22.68870735168457,73.62557220458984,3.685824632644653,0.0,0.0,1.5099999904632568,6.210000038146973,22.0,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:15:51.532709,23.050000190734867,80.4000015258789,0,-3.28893172975302,-3.28893172975302,-6.57786345950604
924,924,22.0,18.0,22.5,21.5,0.0,False,True,18.414352416992188,77.89351654052734,23.200000762939453,79.5999984741211,914.0,22.89999961853028,78.30000305175781,876.0,211.71658325195312,3831.69482421875,44.46062088012695,23.916078567504883,72.6027603149414,3.4811744689941406,229.97384643554688,3923.045166015625,48.26615524291992,23.05337142944336,73.38079833984375,3.5659372806549072,250.11831665039065,3893.12255859375,52.58092498779297,22.70053100585937,73.6316909790039,3.667780876159668,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:16:52.518057,23.050000190734867,78.95000076293945,0,-3.305437055947783,-3.305437055947783,-6.610874111895566
925,925,22.0,18.0,22.5,21.5,0.0,False,True,18.04397964477539,77.13758850097656,23.200000762939453,77.9000015258789,931.0,22.700000762939453,76.5999984741211,886.0,211.783447265625,3831.360595703125,44.478275299072266,23.977584838867188,72.54959106445312,3.472863912582397,230.3658599853516,3924.104248046875,48.38804626464844,23.030956268310547,73.38985443115234,3.5792481899261475,250.4058380126953,3893.798583984375,52.64454650878906,22.672014236450195,73.64958190917969,3.678511142730713,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:17:53.478477,22.950000762939453,77.25,0,-3.498226093254089,-3.498226093254089,-6.996452186508178
926,926,22.0,18.0,22.5,21.5,0.0,False,True,18.21759033203125,79.12688446044922,23.100000381469727,77.69999694824219,938.0,22.5,78.69999694824219,897.0,211.4642639160156,3831.360595703125,44.38862609863281,23.960786819458008,72.5521240234375,3.487112522125244,230.30828857421875,3927.5244140625,48.42804336547852,23.02600479125977,73.41460418701172,3.5594279766082764,249.92532348632807,3893.01806640625,52.48918914794922,22.76764488220215,73.56099700927734,3.6713826656341553,0.0,0.0,1.5,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:18:54.442183,22.800000190734863,78.19999694824219,0,-3.2674758937239647,-3.2674758937239647,-6.5349517874479295
927,927,22.0,18.0,22.5,21.5,0.0,False,True,18.223377227783203,78.63136291503906,23.0,78.9000015258789,944.0,22.39999961853028,80.69999694824219,906.0,211.687744140625,3831.360595703125,44.38450622558594,23.980024337768555,72.54159545898438,3.478424549102783,229.8262634277344,3924.322021484375,48.31486892700195,23.04802322387696,73.37356567382812,3.578521966934204,249.3463134765625,3889.458740234375,52.24354553222656,22.710573196411133,73.61275482177734,3.676702976226807,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:19:55.408721,22.69999980926514,79.79999923706055,0,-3.1920445401692414,-3.1920445401692414,-6.384089080338483
928,928,22.0,18.0,22.5,21.5,0.0,False,True,18.119213104248047,79.99131774902344,23.100000381469727,80.0999984741211,946.0,22.39999961853028,81.80000305175781,909.0,211.4104919433593,3831.360595703125,44.34258270263672,23.97663688659668,72.55516052246094,3.46824049949646,231.19747924804688,3922.34716796875,48.61579513549805,23.023950576782227,73.39909362792969,3.5770156383514404,249.85418701171875,3903.941162109375,52.43296813964844,22.64681625366211,73.65554809570312,3.697636127471924,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:20:56.529479,22.750000000000004,80.95000076293945,0,-3.3019710190486937,-3.3019710190486937,-6.6039420380973874
929,929,22.0,18.0,22.5,21.5,0.0,False,True,18.396991729736328,79.61878204345703,23.100000381469727,80.9000015258789,946.0,22.5,82.4000015258789,911.0,212.06512451171875,3831.360595703125,44.504207611083984,23.96319580078125,72.56504821777344,3.471771478652954,230.8700256347656,3925.7568359375,48.54286193847656,23.049287796020508,73.36473083496094,3.586005687713623,250.3750457763672,3890.4326171875,52.6026496887207,22.696683883666992,73.6026611328125,3.70073914527893,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:21:57.646719,22.800000190734863,81.6500015258789,0,-3.139554175593853,-3.139554175593853,-6.279108351187706
930,930,22.0,18.0,22.5,21.5,0.0,False,True,18.26388931274414,77.52459716796875,23.100000381469727,81.30000305175781,946.0,22.600000381469727,82.5999984741211,912.0,211.94337463378903,3831.360595703125,44.54269790649414,23.95401191711425,72.57347106933594,3.472542524337769,230.2389678955078,3925.989990234375,48.34527587890625,22.9974422454834,73.42127990722656,3.5812413692474365,250.5532073974609,3894.2001953125,52.664817810058594,22.73604393005371,73.57520294189453,3.6888136863708496,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:22:58.713607,22.850000381469727,81.95000076293945,0,-3.2701150322771073,-3.2701150322771073,-6.540230064554215
931,931,22.0,18.0,22.5,21.5,0.0,False,True,17.939815521240234,78.50839233398438,23.200000762939453,81.4000015258789,944.0,22.700000762939453,82.80000305175781,912.0,212.2438507080078,3831.360595703125,44.6779670715332,24.002685546875,72.51258850097656,3.4847524166107178,230.83726501464844,3924.112060546875,48.52832412719727,23.01890182495117,73.41059875488281,3.570550441741944,250.099853515625,3893.228515625,52.49535751342773,22.76909637451172,73.54634857177734,3.684615612030029,0.0,0.0,1.5,6.210000038146973,22.100000381469727,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:23:59.715401,22.950000762939453,82.10000228881836,0,-3.572500061130524,-3.572500061130524,-7.145000122261048
932,932,22.0,18.0,22.5,21.5,0.0,False,True,18.21759033203125,78.69285583496094,23.299999237060547,81.5999984741211,939.0,22.700000762939453,82.9000015258789,912.0,211.8576202392578,3831.360595703125,44.37651443481445,23.973506927490234,72.55754089355469,3.4689950942993164,230.34988403320312,3930.42138671875,48.436073303222656,23.01205062866211,73.40058135986328,3.587419271469116,249.9410095214844,3891.56884765625,52.44657897949219,22.725473403930664,73.5736083984375,3.700952053070069,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:25:00.748007,23.0,82.25,0,-3.410085257720947,-3.410085257720947,-6.820170515441894
933,933,22.0,18.0,22.5,21.5,0.0,False,True,18.046875,76.53356170654297,23.299999237060547,81.80000305175781,933.0,22.700000762939453,83.0,910.0,212.25341796875,3834.147705078125,44.62713623046875,23.928205490112305,72.5914535522461,3.4803922176361084,230.3848876953125,3923.171875,48.31630706787109,22.985572814941406,73.43899536132812,3.5754506587982178,249.56602478027344,3904.125,52.36518478393555,22.710798263549805,73.58877563476562,3.7004668712615967,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:26:01.867925,23.0,82.4000015258789,0,-3.5318133984375004,-3.5318133984375004,-7.063626796875001
934,934,22.0,18.0,22.5,21.5,0.0,False,True,17.919559478759766,77.14120483398438,23.299999237060547,81.9000015258789,925.0,22.799999237060547,83.0999984741211,906.0,211.361572265625,3833.22412109375,44.32997131347656,23.98747444152832,72.5338363647461,3.478714227676392,230.37831115722656,3922.070068359375,48.405086517333984,23.061187744140625,73.35883331298828,3.579941749572754,249.570541381836,3888.4560546875,52.43959045410156,22.73198509216309,73.57166290283203,3.696402788162232,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:27:02.899575,23.049999237060547,82.5,0,-3.658247243556976,-3.658247243556976,-7.316494487113952
935,935,22.0,18.0,22.5,21.5,0.0,False,True,17.92534637451172,77.52098083496094,23.39999961853028,81.80000305175781,914.0,22.799999237060547,81.30000305175781,898.0,211.59149169921875,3833.22412109375,44.41701889038086,23.992734909057617,72.5322036743164,3.475132942199707,230.7019500732422,3924.206787109375,48.4842643737793,23.032941818237305,73.39285278320312,3.574241876602173,252.9073638916016,3889.41943359375,53.223270416259766,22.69754409790039,73.61802673339844,3.684427261352539,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:28:03.931289,23.099999427795414,81.55000305175781,0,-3.6897734230113057,-3.6897734230113057,-7.3795468460226115
936,936,22.0,18.0,22.5,21.5,0.0,False,True,17.526042938232422,75.91507720947266,23.39999961853028,80.30000305175781,905.0,22.700000762939453,79.0,891.0,211.8674774169922,3833.22412109375,44.56070327758789,23.975282669067383,72.54791259765625,3.476857662200928,230.0784912109375,3923.89404296875,48.32769393920898,23.05649948120117,73.35723114013672,3.5862953662872314,250.32090759277344,3889.885498046875,52.58760452270508,22.71494483947754,73.58673095703125,3.698388814926148,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,6,22.0,True,True,False,False,False,2023-04-08 08:29:04.898087,23.050000190734867,79.6500015258789,0,-3.9388439090037375,-3.9388439090037375,-7.877687818007475
937,937,22.0,18.0,22.5,21.5,0.0,False,True,17.277198791503906,77.27503204345703,23.299999237060547,78.69999694824219,899.0,22.600000381469727,77.5999984741211,883.0,211.5731964111328,3831.543212890625,44.43893814086914,23.976459503173828,72.54229736328125,3.4813051223754883,230.1717987060547,3924.7607421875,48.40434646606445,23.05471992492676,73.37999725341797,3.565319538116455,249.8179473876953,3887.629638671875,52.46245574951172,22.7441520690918,73.57687377929688,3.679063320159912,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:30:05.907007,22.949999809265137,78.14999771118164,0,-4.044976583712101,-4.044976583712101,-8.089953167424202
938,938,22.0,18.0,22.5,21.5,0.0,False,True,17.624420166015625,79.00390625,23.200000762939453,78.19999694824219,899.0,22.39999961853028,80.19999694824219,880.0,212.14065551757807,3830.3427734375,44.57363128662109,23.93742179870605,72.58004760742188,3.482540369033813,229.7830505371093,3923.76904296875,48.22136688232422,23.01065826416016,73.41119384765625,3.578153133392334,250.13327026367188,3893.274169921875,52.43671798706055,22.70109939575196,73.62511444091797,3.673867702484131,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:31:06.864621,22.800000190734867,79.19999694824219,0,-3.6904343976759937,-3.6904343976759937,-7.380868795351987
939,939,22.0,18.0,22.5,21.5,0.0,False,True,17.67361068725586,77.39800262451172,23.200000762939453,79.80000305175781,899.0,22.39999961853028,82.30000305175781,878.0,211.8109436035156,3830.3427734375,44.4871711730957,24.033388137817383,72.47868347167969,3.487956523895264,230.1800231933593,3920.461669921875,48.30242156982422,23.016416549682617,73.40485382080078,3.578742265701294,250.3169708251953,3905.170654296875,52.661251068115234,22.678451538085938,73.64390563964844,3.67770791053772,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:32:07.876992,22.800000190734867,81.05000305175781,0,-3.6553592194819475,-3.6553592194819475,-7.310718438963895
940,940,22.0,18.0,22.5,21.5,0.0,False,True,17.71990966796875,78.50477600097656,23.200000762939453,80.5999984741211,903.0,22.5,82.69999694824219,877.0,211.7987670898437,3830.3427734375,44.39577102661133,23.95480155944824,72.56074523925781,3.4844977855682373,230.8153839111328,3926.18408203125,48.56880569458008,23.0116024017334,73.41360473632812,3.5748367309570312,250.6817321777344,3893.604248046875,52.689109802246094,22.734724044799805,73.58162689208984,3.6836750507354736,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:33:08.798029,22.850000381469727,81.64999771118164,0,-3.657998358035088,-3.657998358035088,-7.315996716070176
941,941,22.0,18.0,22.5,21.5,0.0,False,True,18.21759033203125,77.0290756225586,23.299999237060547,81.0999984741211,913.0,22.600000381469727,83.30000305175781,878.0,212.6571807861328,3830.3427734375,44.64568710327149,23.96158027648925,72.5586166381836,3.4798378944396973,230.19021606445312,3923.12060546875,48.30350112915039,22.99650955200196,73.43228149414062,3.571293830871582,250.01808166503903,3906.7265625,52.5088005065918,22.585037231445312,73.72151947021484,3.6934869289398193,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:34:09.854142,22.949999809265137,82.20000076293945,0,-3.3744327467179303,-3.3744327467179303,-6.7488654934358605
942,942,22.0,18.0,22.5,21.5,0.0,False,True,18.125,76.11400604248047,23.299999237060547,81.5999984741211,928.0,22.600000381469727,83.69999694824219,881.0,212.2703094482422,3830.3427734375,44.6307373046875,24.01660346984864,72.50056457519531,3.48280668258667,230.4119415283203,3924.49560546875,48.42089080810547,23.036306381225582,73.37954711914062,3.5842084884643555,249.82467651367188,3892.981689453125,52.41643142700195,22.63851547241211,73.68545532226562,3.676044225692749,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 08:35:10.950531,22.949999809265137,82.64999771118164,0,-3.440454051496982,-3.440454051496982,-6.880908102993964
943,943,22.0,18.0,22.5,21.5,0.0,False,True,18.15972137451172,74.30917358398438,23.39999961853028,81.9000015258789,941.0,22.700000762939453,83.9000015258789,888.0,213.0809783935547,3830.3427734375,44.792999267578125,23.97222328186035,72.5500259399414,3.477745771408081,229.953842163086,3928.327880859375,48.276615142822266,23.02273941040039,73.39803314208984,3.5792484283447266,250.71597290039065,3892.57958984375,52.8083610534668,22.646907806396484,73.6708984375,3.682263612747192,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:36:12.057414,23.050000190734867,82.9000015258789,0,-3.487001084210875,-3.487001084210875,-6.97400216842175
944,944,22.0,18.0,22.5,21.5,0.0,False,True,18.51272964477539,75.79209899902344,23.39999961853028,82.19999694824219,948.0,22.700000762939453,83.5,891.0,212.1051025390625,3833.722900390625,44.58974075317383,23.95210266113281,72.57581329345703,3.4720687866210938,229.8187866210937,3923.81640625,48.2872200012207,23.010726928710938,73.412353515625,3.5770113468170166,250.8595123291016,3893.57568359375,52.87970352172852,22.6660099029541,73.64268493652344,3.691420078277588,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:37:13.056619,23.050000190734867,82.8499984741211,0,-3.2352894196200395,-3.2352894196200395,-6.470578839240079
945,945,22.0,18.0,22.5,21.5,0.0,False,True,18.984375,76.16464233398438,23.39999961853028,81.19999694824219,951.0,22.700000762939453,80.5999984741211,898.0,212.2281036376953,3833.722900390625,44.726558685302734,24.017009735107425,72.49295043945312,3.490042209625244,230.8573303222656,3925.0654296875,48.618682861328125,23.051898956298828,73.37165069580078,3.576540231704712,249.28390502929688,3888.8271484375,52.27252960205078,22.70572280883789,73.61320495605469,3.681129693984986,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:38:14.075515,23.050000190734867,80.89999771118164,0,-2.89898387819052,-2.89898387819052,-5.79796775638104
946,946,22.0,18.0,22.5,21.5,0.0,False,True,19.502315521240234,75.56061553955078,23.299999237060547,79.5,952.0,22.600000381469727,78.5999984741211,903.0,211.38504028320312,3833.726318359375,44.3630485534668,23.988624572753903,72.53024291992188,3.4811689853668213,229.68348693847656,3920.650390625,48.250450134277344,23.047758102416992,73.37918853759766,3.5730535984039307,252.6067352294922,3906.201171875,53.12155151367188,22.706195831298828,73.6015853881836,3.692275047302246,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:39:15.130360,22.949999809265137,79.04999923706055,0,-2.4583626623654364,-2.4583626623654364,-4.916725324730873
947,947,22.0,18.0,22.5,21.5,0.0,False,True,19.20428466796875,73.32537841796875,23.200000762939453,79.19999694824219,952.0,22.39999961853028,81.19999694824219,906.0,211.2793731689453,3833.726318359375,44.38910675048828,23.980854034423828,72.53636932373047,3.4828200340271,230.1889038085937,3927.012939453125,48.26724624633789,23.04178047180176,73.37924194335938,3.579012155532837,249.3358459472656,3888.202392578125,52.30685424804688,22.656049728393555,73.6582260131836,3.685757637023926,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 08:40:16.140417,22.800000190734867,80.19999694824219,0,-2.5639159642195724,-2.5639159642195724,-5.127831928439145
948,948,22.0,18.0,22.5,21.5,0.0,False,True,18.74131774902344,74.83362579345703,23.299999237060547,80.5,951.0,22.5,83.0,907.0,212.4107818603516,3833.726318359375,44.621620178222656,23.971132278442383,72.55744934082031,3.4714035987854004,230.2467803955078,3925.38037109375,48.34870910644531,23.025146484375,73.3985824584961,3.576302528381348,251.0105895996093,3904.909912109375,52.82080841064453,22.66869735717773,73.64269256591797,3.688656806945801,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 08:41:17.176284,22.899999618530273,81.75,0,-2.9653377103471734,-2.9653377103471734,-5.930675420694347
949,949,22.0,18.0,22.5,21.5,0.0,False,True,18.89178466796875,74.48278045654297,23.299999237060547,81.5,948.0,22.600000381469727,83.80000305175781,908.0,212.222885131836,3833.726318359375,44.649505615234375,23.91791343688965,72.6117935180664,3.4702703952789307,230.6385192871093,3921.919921875,48.46982192993164,23.00983619689941,73.42105865478516,3.56919813156128,250.8714294433593,3907.564453125,52.78980255126953,22.70326805114746,73.60289764404297,3.6938536167144775,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 08:42:18.204807,22.949999809265137,82.6500015258789,0,-2.8937001609635353,-2.8937001609635353,-5.787400321927071
950,950,22.0,18.0,22.5,21.5,0.0,False,True,18.787616729736328,73.20240020751953,23.39999961853028,81.80000305175781,942.0,22.700000762939453,84.0,907.0,212.6641998291016,3832.516845703125,44.65354537963867,23.939359664916992,72.58602905273438,3.4746553897857666,229.82391357421875,3924.725341796875,48.20517349243164,23.02454376220703,73.3950424194336,3.5804450511932373,250.33370971679688,3904.873779296875,52.6189079284668,22.70816802978516,73.60375213623047,3.6881086826324463,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:43:19.238820,23.050000190734867,82.9000015258789,0,-3.0392818709063554,-3.0392818709063554,-6.078563741812711
951,951,22.0,18.0,22.5,21.5,0.0,False,True,18.31307983398437,73.35430908203125,23.39999961853028,81.80000305175781,936.0,22.700000762939453,82.0,906.0,212.5149078369141,3838.287841796875,44.65195846557617,24.02632713317871,72.50047302246094,3.473217010498047,230.127685546875,3920.900390625,48.29710388183594,23.015295028686523,73.4026107788086,3.5822036266326904,250.4246368408203,3894.019775390625,52.58080673217773,22.65104484558105,73.67036437988281,3.678601503372192,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:44:20.421649,23.050000190734867,81.9000015258789,0,-3.377649218080049,-3.377649218080049,-6.755298436160098
952,952,22.0,18.0,22.5,21.5,0.0,False,True,18.09895706176757,73.48090362548828,23.39999961853028,80.4000015258789,927.0,22.600000381469727,80.0999984741211,905.0,212.1139678955078,3838.287841796875,44.56127166748047,23.968320846557617,72.55113983154297,3.4805667400360107,230.367431640625,3924.510986328125,48.39850616455078,22.99715805053711,73.41903686523438,3.583852052688598,250.17111206054688,3889.521728515625,52.51001739501953,22.67180824279785,73.63021850585938,3.698084115982056,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 08:45:21.459064,23.000000000000004,80.25,0,-3.49467641449929,-3.49467641449929,-6.98935282899858
953,953,22.0,18.0,22.5,21.5,0.0,False,True,17.942707061767578,74.4140625,23.299999237060547,78.19999694824219,920.0,22.5,78.0,900.0,212.78309631347656,3838.287841796875,44.65260314941406,24.00058555603028,72.50707244873047,3.492321491241455,230.25827026367188,3924.624755859375,48.41399765014648,23.00157356262207,73.42644500732422,3.572000741958618,250.0076446533203,3904.799560546875,52.59391021728516,22.63605499267578,73.66947174072266,3.694580793380737,0.0,0.0,1.5199999809265137,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:46:22.532004,22.899999618530273,78.0999984741211,0,-3.534785064368248,-3.534785064368248,-7.069570128736496
954,954,22.0,18.0,22.5,21.5,0.0,False,True,18.20602035522461,75.17723083496094,23.200000762939453,78.0,912.0,22.299999237060547,79.80000305175781,894.0,212.32711791992188,3836.2109375,44.64206314086914,23.948055267333984,72.56151580810547,3.4904158115386963,230.5227508544922,3925.03125,48.46979141235352,23.02626037597656,73.39503479003906,3.5787410736083984,249.36183166503903,3894.760498046875,52.31727981567383,22.66853713989257,73.63782501220703,3.6936655044555664,0.0,0.0,1.5,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:47:23.520880,22.75,78.9000015258789,0,-3.2400733257579803,-3.2400733257579803,-6.480146651515961
955,955,22.0,18.0,22.5,21.5,0.0,False,True,18.214698791503903,75.30020141601562,23.100000381469727,79.4000015258789,902.0,22.299999237060547,81.9000015258789,887.0,211.9437561035156,3836.2109375,44.4638786315918,23.945566177368164,72.5670166015625,3.4874372482299805,229.8993530273437,3924.3173828125,48.307037353515625,22.972835540771484,73.44682312011719,3.5803675651550293,249.5079803466797,3889.26611328125,52.32692337036133,22.68155097961425,73.64006042480469,3.678470373153688,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:48:24.603785,22.699999809265137,80.6500015258789,0,-3.1982326774621033,-3.1982326774621033,-6.3964653549242065
956,956,22.0,18.0,22.5,21.5,0.0,False,True,18.321758270263672,74.92042541503906,23.200000762939453,80.30000305175781,897.0,22.299999237060547,83.0999984741211,881.0,212.1992950439453,3836.2109375,44.61322021484375,24.0053653717041,72.50271606445312,3.491926670074463,230.15036010742188,3924.028076171875,48.33115768432617,23.035457611083984,73.39281463623047,3.5717995166778564,248.8702392578125,3892.8203125,52.020843505859375,22.671281814575195,73.6453857421875,3.68336033821106,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:49:25.570768,22.75,81.70000076293945,0,-3.157546694784165,-3.157546694784165,-6.31509338956833
957,957,22.0,18.0,22.5,21.5,0.0,False,True,18.709491729736328,75.66912841796875,23.200000762939453,81.0999984741211,896.0,22.39999961853028,83.80000305175781,878.0,212.6841278076172,3836.2109375,44.707481384277344,23.99523162841797,72.52704620361328,3.477717399597168,230.48538208007807,3925.167724609375,48.52513885498047,23.042409896850582,73.37447357177734,3.583146095275879,249.90907287597656,3889.861083984375,52.53656005859375,22.720951080322266,73.59228515625,3.6867852210998535,0.0,0.0,1.5099999904632568,6.210000038146973,22.100000381469727,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:50:26.604201,22.800000190734867,82.45000076293945,0,-2.9167268318438553,-2.9167268318438553,-5.833453663687711
958,958,22.0,18.0,22.5,21.5,0.0,False,True,18.87152862548828,73.69429779052734,23.299999237060547,82.0,897.0,22.600000381469727,84.5,876.0,212.1121063232422,3836.2109375,44.53431701660156,24.01753807067871,72.49688720703125,3.485529899597168,230.3441772460937,3923.56396484375,48.351016998291016,23.05985450744629,73.36990356445312,3.57027554512024,250.54049682617188,3891.375244140625,52.62399673461914,22.67960548400879,73.63778686523438,3.682658672332764,0.0,0.0,1.5,6.210000038146973,22.100000381469727,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 08:51:27.675794,22.949999809265137,83.25,0,-2.9081436814141273,-2.9081436814141273,-5.8162873628282545
959,959,22.0,18.0,22.5,21.5,0.0,False,True,18.41145706176757,72.7068862915039,23.39999961853028,82.5999984741211,902.0,22.700000762939453,84.80000305175781,876.0,211.5611724853516,3833.576171875,44.39117050170898,23.99092674255371,72.52076721191406,3.488335609436035,230.02066040039065,3926.916015625,48.28864288330078,23.015735626220703,73.40605163574219,3.57820987701416,250.66261291503903,3904.745849609375,52.71761322021485,22.67192268371582,73.63528442382812,3.692806243896485,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:52:28.619508,23.050000190734867,83.70000076293945,0,-3.307501581752308,-3.307501581752308,-6.615003163504616
960,960,22.0,18.0,22.5,21.5,0.0,False,True,18.02083206176757,73.57132720947266,23.5,82.19999694824219,912.0,22.700000762939453,82.5999984741211,877.0,212.1314239501953,3836.92724609375,44.557838439941406,23.96743965148925,72.55279541015625,3.4797885417938232,230.6491851806641,3928.95654296875,48.45724487304688,23.01472854614257,73.41737365722656,3.5679407119750977,250.1324005126953,3889.631103515625,52.63701248168945,22.655460357666016,73.65319061279297,3.6914076805114746,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:53:29.667334,23.100000381469727,82.39999771118164,0,-3.6216882724428228,-3.6216882724428228,-7.2433765448856455
961,961,22.0,18.0,22.5,21.5,0.0,False,True,17.931133270263672,73.32537841796875,23.5,80.69999694824219,930.0,22.700000762939453,80.5999984741211,882.0,212.1563415527344,3836.92724609375,44.56130599975586,23.97689247131348,72.54205322265625,3.48112416267395,230.0717315673828,3927.747802734375,48.32797622680664,23.064416885375977,73.35345458984375,3.582081794738769,250.344955444336,3892.802001953125,52.60930252075195,22.65703010559082,73.66846466064453,3.674588680267334,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 08:54:30.643046,23.100000381469727,80.64999771118164,0,-3.6856477714777,-3.6856477714777,-7.3712955429554
962,962,22.0,18.0,22.5,21.5,0.0,False,True,18.08159637451172,73.69429779052734,23.39999961853028,78.80000305175781,940.0,22.5,78.80000305175781,890.0,212.28903198242188,3835.579833984375,44.703163146972656,23.994125366210938,72.555419921875,3.483532190322876,230.1239013671875,3926.184814453125,48.38947677612305,22.994422912597656,73.42790222167969,3.577749729156494,249.53370666503903,3892.6923828125,52.36559677124024,22.685836791992188,73.62835693359375,3.6858203411102295,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 08:55:31.522920,22.94999980926514,78.80000305175781,0,-3.4714028981423404,-3.4714028981423404,-6.942805796284681
963,963,22.0,18.0,22.5,21.5,0.0,False,True,18.067127227783203,74.18981170654297,23.200000762939453,78.0,944.0,22.39999961853028,79.4000015258789,898.0,212.7648162841797,3836.616943359375,44.76176071166992,23.964977264404297,72.5552749633789,3.4797465801239014,230.4856414794922,3922.9990234375,48.483795166015625,23.0550594329834,73.36994171142578,3.575038194656372,250.4887542724609,3892.131591796875,52.60587310791016,22.719545364379883,73.59439849853516,3.686138391494751,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 08:56:32.382742,22.800000190734867,78.70000076293945,0,-3.3747632340502767,-3.3747632340502767,-6.749526468100553
964,964,22.0,18.0,22.5,21.5,0.0,False,True,18.22048568725586,74.06684112548828,23.200000762939453,79.4000015258789,946.0,22.39999961853028,82.0,902.0,212.85086059570312,3836.616943359375,44.66764831542969,23.980966567993164,72.54570007324219,3.473369598388672,230.4381561279297,3924.312255859375,48.32996368408203,23.079246520996094,73.33544158935547,3.585355758666992,249.84669494628903,3892.74755859375,52.47148895263672,22.72813606262207,73.60018920898438,3.6716814041137695,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 08:57:33.245449,22.800000190734867,80.70000076293945,0,-3.265411367919447,-3.265411367919447,-6.530822735838894
965,965,22.0,18.0,22.5,21.5,0.0,False,True,18.26678466796875,73.81727600097656,23.299999237060547,80.30000305175781,946.0,22.39999961853028,83.0999984741211,904.0,212.60890197753903,3836.616943359375,44.71904373168945,24.045562744140625,72.47478485107422,3.479674816131592,230.16714477539065,3926.91259765625,48.35468673706055,22.994848251342773,73.43643188476562,3.5687263011932373,249.89474487304688,3892.72900390625,52.42697143554688,22.65569305419922,73.65218353271484,3.6921660900115967,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 08:58:34.163348,22.849999427795414,81.70000076293945,0,-3.268049826457503,-3.268049826457503,-6.536099652915006
966,966,22.0,18.0,22.5,21.5,0.0,False,True,18.70370483398437,75.42317199707031,23.39999961853028,81.0,946.0,22.5,83.9000015258789,906.0,211.84185791015625,3836.616943359375,44.51363754272461,23.9983024597168,72.52086639404297,3.4808874130249023,230.09706115722656,3921.875,48.32351303100586,23.011913299560547,73.40316772460938,3.5849647521972656,249.48175048828125,3888.673828125,52.40089797973633,22.72153854370117,73.5999984741211,3.678435802459717,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 08:59:35.034219,22.94999980926514,82.45000076293945,0,-3.0278100163865136,-3.0278100163865136,-6.055620032773027
967,967,22.0,18.0,22.5,21.5,0.0,False,True,19.20428466796875,72.83709716796875,23.39999961853028,81.80000305175781,943.0,22.600000381469727,84.5,907.0,212.4966735839844,3836.616943359375,44.671653747558594,23.975238800048828,72.5435562133789,3.48122239112854,230.0411834716797,3921.2822265625,48.3561897277832,23.050647735595703,73.3765640258789,3.572892427444458,250.28732299804688,3893.052001953125,52.64930725097656,22.708702087402344,73.59919738769531,3.69202184677124,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,3,22.0,True,True,False,False,False,2023-04-08 09:00:35.919249,23.000000000000004,83.1500015258789,0,-2.7065253282165553,-2.7065253282165553,-5.413050656433111
968,968,22.0,18.0,22.5,21.5,0.0,False,True,19.10590362548828,71.96542358398438,23.5,82.30000305175781,938.0,22.700000762939453,85.0,906.0,211.97848510742188,3832.641845703125,44.41445159912109,24.021778106689453,72.48937225341797,3.488881349563598,230.44534301757807,3921.871337890625,48.41250991821289,23.044713973999023,73.387451171875,3.5678820610046387,249.7417449951172,3892.679443359375,52.4624252319336,22.64759826660156,73.67189025878906,3.6805241107940674,0.0,1.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:01:36.741456,23.100000381469727,83.6500015258789,0,-2.8479807066106795,-2.8479807066106795,-5.695961413221359
969,969,22.0,18.0,22.5,21.5,0.0,False,True,18.91203689575196,71.16246795654297,23.5,81.69999694824219,930.0,22.700000762939453,82.0,905.0,212.2599334716797,3832.641845703125,44.588478088378906,23.974029541015625,72.55010223388672,3.4759111404418945,230.49905395507807,3925.699951171875,48.44905471801758,23.069089889526367,73.3443603515625,3.5865657329559326,250.4113006591797,3891.48828125,52.62314987182617,22.71660614013672,73.57642364501953,3.707057476043701,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:02:37.632005,23.100000381469727,81.8499984741211,0,-2.986216893582339,-2.986216893582339,-5.972433787164678
970,970,22.0,18.0,22.5,21.5,0.0,False,True,18.90914535522461,70.61993408203125,23.5,80.19999694824219,922.0,22.700000762939453,80.0999984741211,902.0,212.1097412109375,3832.641845703125,44.54805755615234,23.999454498291016,72.51448822021484,3.486039161682129,229.90321350097656,3925.98583984375,48.22696304321289,23.08086395263672,73.34425354003906,3.574939727783203,250.2818603515625,3890.74365234375,52.59065628051758,22.67510032653809,73.63377380371094,3.6911427974700928,0.0,0.0,1.5199999809265137,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:03:38.538314,23.100000381469727,80.14999771118164,0,-2.9882786993265147,-2.9882786993265147,-5.976557398653029
971,971,22.0,18.0,22.5,21.5,0.0,False,True,18.81076431274414,69.86762237548828,23.39999961853028,77.80000305175781,913.0,22.5,77.5999984741211,897.0,211.6236114501953,3832.641845703125,44.43331146240234,23.95238494873047,72.57575225830078,3.4719114303588867,230.0884704589844,3926.73583984375,48.37950134277344,23.06031036376953,73.35533905029297,3.5843822956085205,250.3521270751953,3891.894287109375,52.624305725097656,22.684871673583984,73.61800384521484,3.697153806686402,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:04:39.464368,22.94999980926514,77.70000076293945,0,-2.9514715227055572,-2.9514715227055572,-5.9029430454111145
972,972,22.0,18.0,22.5,21.5,0.0,False,True,18.90914535522461,70.97801208496094,23.299999237060547,77.5999984741211,905.0,22.39999961853028,79.4000015258789,891.0,211.6035919189453,3834.426025390625,44.39200210571289,23.987070083618164,72.54535675048828,3.4967291355133057,230.46327209472656,3926.486328125,48.4212532043457,22.995555877685547,73.42119598388672,3.5832576751708984,250.3597869873047,3892.787841796875,52.70207977294922,22.714799880981445,73.60401153564453,3.6812045574188232,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:05:40.341766,22.849999427795414,78.5,0,-2.810016144311431,-2.810016144311431,-5.620032288622862
973,973,22.0,18.0,22.5,21.5,0.0,False,True,19.502315521240234,71.35054779052734,23.200000762939453,79.19999694824219,896.0,22.39999961853028,82.0,884.0,211.4330596923828,3834.426025390625,44.37742614746094,24.011205673217773,72.51071166992188,3.478097438812256,230.17633056640625,3928.308349609375,48.35871505737305,23.048831939697266,73.3641357421875,3.5870602130889893,250.31385803222656,3891.722412109375,52.63002014160156,22.64862060546875,73.65205383300781,3.6993408203125,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 09:06:41.204593,22.800000190734867,80.5999984741211,0,-2.351405809371474,-2.351405809371474,-4.702811618742948
