,Unnamed: 0,空调光期温度设定,空调暗期温度设定,空调温度上限设定,空调温度下限设定,新风机手动开度,新风机手自动模式,空调自动模式,户外温度,户外湿度,1号室内温度,1号室内湿度,1号室内CO2浓度,2号室内温度,2号室内湿度,2号室内CO2浓度,1号PPFD,1号色温,1号PAR,1号红比,1号绿比,1号蓝比,2号PPFD,2号色温,2号PAR,2号红比,2号绿比,2号蓝比,3号PPFD,3号色温,3号PAR,3号红比,3号绿比,3号蓝比,1号风速,2号风速,营养液EC,营养液PH,营养液液温,空调手动开关机,空调开机指令下发,空调手动模式选择,空调风速选择,空调手动温度设定,空调手动操作指令下发,空调手自动切换,电磁阀手自动选择,电磁阀手动开阀,电磁阀手动关阀,time,平均温度,平均湿度,灯具负荷,自然负荷,新风负荷,总热渗入量
974,974,22.0,18.0,22.5,21.5,0.0,False,True,19.401042938232425,68.63426208496094,23.299999237060547,80.0999984741211,884.0,22.39999961853028,83.0,875.0,212.27117919921875,3834.426025390625,44.60782623291016,24.0634765625,72.44705963134766,3.489543914794922,230.32032775878903,3923.85107421875,48.45990753173828,22.9775619506836,73.45573425292969,3.566711902618408,250.6717529296875,3892.456298828125,52.84901428222656,22.68296432495117,73.6425552368164,3.674453020095825,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 09:07:42.098037,22.849999427795414,81.54999923706055,0,-2.459269802491665,-2.459269802491665,-4.91853960498333
975,975,22.0,18.0,22.5,21.5,0.0,False,True,19.20428466796875,68.53660583496094,23.39999961853028,80.9000015258789,874.0,22.5,83.69999694824219,863.0,212.5315856933593,3834.426025390625,44.72909927368164,24.020235061645508,72.50128173828125,3.4784939289093018,229.8912811279297,3923.24560546875,48.29350280761719,23.081178665161133,73.34280395507812,3.576070547103882,250.49696350097656,3891.78466796875,52.65582656860352,22.73766326904297,73.57469177246094,3.687711954116821,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,5,22.0,False,True,False,False,False,2023-04-08 09:08:42.917545,22.94999980926514,82.29999923706055,0,-2.6708728172135383,-2.6708728172135383,-5.341745634427077
976,976,22.0,18.0,22.5,21.5,0.0,False,True,19.15509033203125,67.8927993774414,23.39999961853028,81.30000305175781,865.0,22.600000381469727,84.30000305175781,855.0,210.6791381835937,3831.573486328125,44.13764572143555,23.96129608154297,72.56482696533203,3.473935127258301,229.7039489746093,3926.796630859375,48.19215774536133,23.085214614868164,73.31403350830078,3.5598392486572266,248.6966857910156,3890.359375,52.07890319824219,22.71205139160156,73.61837005615234,3.669667005538941,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:09:43.830974,23.000000000000004,82.80000305175781,0,-2.7416032264709496,-2.7416032264709496,-5.483206452941899
977,977,22.0,18.0,22.5,21.5,0.0,False,True,18.95833206176757,68.48596954345703,23.5,82.0,855.0,22.700000762939453,83.5,846.0,211.9437561035156,3836.274169921875,44.51886749267578,23.953611373901367,72.57205200195312,3.474313974380493,230.1673278808593,3925.00048828125,48.32689666748047,23.070405960083008,73.35832214355469,3.571314811706543,249.75331115722656,3892.766357421875,52.37439727783203,22.71543502807617,73.58856201171875,3.6960933208465576,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:10:44.681201,23.100000381469727,82.75,0,-2.953206241192823,-2.953206241192823,-5.906412482385646
978,978,22.0,18.0,22.5,21.5,0.0,False,True,18.90914535522461,67.02835845947266,23.600000381469727,80.9000015258789,845.0,22.700000762939453,81.69999694824219,839.0,212.1640014648437,3836.274169921875,44.52631759643555,24.003326416015625,72.51464080810547,3.482085466384888,230.5005645751953,3926.161865234375,48.50911712646485,23.05413246154785,73.35672760009766,3.589160680770874,249.053466796875,3890.425537109375,52.16774368286133,22.666269302368164,73.62421417236328,3.70959210395813,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 09:11:45.508652,23.15000057220459,81.29999923706055,0,-3.0239312103295326,-3.0239312103295326,-6.047862420659065
979,979,22.0,18.0,22.5,21.5,0.0,False,True,18.88888931274414,67.95428466796875,23.5,79.5,836.0,22.700000762939453,79.5,829.0,211.2095489501953,3836.274169921875,44.27896881103516,23.92758560180664,72.58661651611328,3.48573899269104,230.5228881835937,3924.272705078125,48.500823974609375,22.986536026000977,73.43968963623047,3.573821783065796,251.0335693359375,3894.32763671875,52.84231948852539,22.62742042541504,73.69001007080078,3.6826248168945312,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,1,4,22.0,False,True,False,False,False,2023-04-08 09:12:46.451884,23.100000381469727,79.5,0,-3.002722219777107,-3.002722219777107,-6.005444439554214
980,980,22.0,18.0,22.5,21.5,0.0,False,True,19.10590362548828,67.8927993774414,23.39999961853028,76.19999694824219,827.0,22.5,76.80000305175781,818.0,211.1927032470703,3836.274169921875,44.31735610961914,23.96075820922852,72.56578826904297,3.473450899124145,230.7639617919922,3927.806884765625,48.55857849121094,23.015575408935547,73.40325164794922,3.581183671951294,249.909408569336,3893.781494140625,52.57890319824219,22.653902053833008,73.65080261230469,3.681427240371704,0.0,0.0,1.5,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:13:47.360528,22.94999980926514,76.5,0,-2.74102317360163,-2.74102317360163,-5.48204634720326
981,981,22.0,18.0,22.5,21.5,0.0,False,True,19.265045166015625,67.64684295654297,23.100000381469727,76.0999984741211,817.0,22.39999961853028,77.5999984741211,809.0,211.32208251953125,3835.9921875,44.38505554199219,23.95232963562012,72.57546997070312,3.472243309020996,230.007064819336,3925.336669921875,48.2931022644043,23.09980010986328,73.31634521484375,3.583868741989136,249.8393096923828,3890.690673828125,52.45624542236328,22.685203552246094,73.63325500488281,3.681530475616455,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:14:48.321778,22.750000000000004,76.8499984741211,0,-2.484938331985476,-2.484938331985476,-4.969876663970952
982,982,22.0,18.0,22.5,21.5,0.0,False,True,19.60069274902344,65.61776733398438,23.100000381469727,79.0,810.0,22.299999237060547,81.19999694824219,799.0,211.47833251953125,3835.9921875,44.3694953918457,24.02631950378418,72.49336242675781,3.480314254760742,230.3773803710937,3924.76318359375,48.51168823242188,23.0175724029541,73.39137268066406,3.5911240577697754,250.75201416015625,3894.27978515625,52.72346496582031,22.6860466003418,73.64466857910156,3.669321775436402,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:15:49.196115,22.699999809265137,80.0999984741211,0,-2.2099531510376904,-2.2099531510376904,-4.419906302075381
983,983,22.0,18.0,22.5,21.5,0.0,False,True,19.60069274902344,64.80757904052734,23.100000381469727,80.30000305175781,802.0,22.299999237060547,83.0999984741211,792.0,212.6667022705078,3835.9921875,44.73544692993164,24.02101325988769,72.49541473388672,3.483609199523926,229.916732788086,3924.61376953125,48.34889221191406,23.0744857788086,73.35527801513672,3.5702884197235107,249.73101806640625,3893.90087890625,52.40732955932617,22.731353759765625,73.58390045166016,3.684771776199341,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 09:16:50.099471,22.699999809265137,81.70000076293945,0,-2.2099531510376904,-2.2099531510376904,-4.419906302075381
984,984,22.0,18.0,22.5,21.5,0.0,False,True,19.79745483398437,68.26171875,23.200000762939453,81.30000305175781,794.0,22.39999961853028,84.0,783.0,212.5729217529297,3835.9921875,44.7005729675293,23.984066009521484,72.5326919555664,3.483295440673828,229.3533477783203,3927.121826171875,48.08842086791992,23.045228958129883,73.38429260253906,3.570516586303711,250.29185485839844,3894.677734375,52.62955856323242,22.68512725830078,73.61663818359375,3.6983084678649902,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 09:17:51.013257,22.800000190734867,82.6500015258789,0,-2.140957460267549,-2.140957460267549,-4.281914920535098
985,985,22.0,18.0,22.5,21.5,0.0,False,True,20.19097137451172,66.1639175415039,23.299999237060547,82.0,786.0,22.5,84.69999694824219,777.0,211.603256225586,3835.9921875,44.44168472290039,23.99411392211914,72.5312271118164,3.47473669052124,229.88316345214844,3920.686279296875,48.31131362915039,23.041757583618164,73.3880386352539,3.5702929496765137,250.48536682128903,3891.890625,52.66803359985352,22.713123321533203,73.59881591796875,3.688159942626953,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 09:18:51.904033,22.899999618530273,83.3499984741211,0,-1.9316658168268204,-1.9316658168268204,-3.8633316336536407
986,986,22.0,18.0,22.5,21.5,0.0,False,True,20.19097137451172,65.78776550292969,23.39999961853028,82.5,777.0,22.600000381469727,85.19999694824219,771.0,211.4290313720703,3833.524658203125,44.4550895690918,23.958961486816406,72.5482177734375,3.4928715229034424,229.7220916748047,3922.5205078125,48.21976852416992,23.02937698364257,73.3875961303711,3.5830788612365723,249.5857849121093,3887.846923828125,52.36503601074219,22.64923095703125,73.66222381591797,3.688628673553467,0.0,0.0,1.5099999904632568,6.210000038146973,22.200000762939453,False,False,1,1,22.0,False,True,False,False,False,2023-04-08 09:19:52.827222,23.000000000000004,83.8499984741211,0,-2.0029708388328578,-2.0029708388328578,-4.0059416776657155
987,987,22.0,18.0,22.5,21.5,0.0,False,True,20.29224395751953,65.6756362915039,23.5,83.19999694824219,770.0,22.700000762939453,85.80000305175781,763.0,211.43409729003903,3832.991455078125,44.4053840637207,23.94025039672852,72.59602355957031,3.4637351036071777,229.8262481689453,3924.439697265625,48.18659973144531,23.02706718444824,73.39412689208984,3.578822135925293,249.02915954589844,3891.915283203125,52.265113830566406,22.6783447265625,73.6482925415039,3.673469305038452,0.0,0.8999999761581421,1.5,6.210000038146973,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:20:53.698513,23.100000381469727,84.5,0,-2.002063698706627,-2.002063698706627,-4.004127397413254
988,988,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,64.06611633300781,23.600000381469727,83.19999694824219,762.0,22.799999237060547,83.80000305175781,755.0,212.2858123779297,3832.991455078125,44.60918426513672,23.96111297607422,72.55818176269531,3.480715036392212,229.5135803222656,3928.134033203125,48.20170593261719,23.03127670288086,73.39562225341797,3.5731234550476074,250.2769927978516,3905.99609375,52.60883712768555,22.636919021606445,73.67420196533203,3.68890118598938,0.0,0.0,1.5,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:21:54.562453,23.199999809265137,83.5,0,-2.4963265446496035,-2.4963265446496035,-4.992653089299207
989,989,22.0,18.0,22.5,21.5,0.0,False,True,18.99884033203125,65.20543670654297,23.600000381469727,82.0999984741211,756.0,22.799999237060547,81.80000305175781,747.0,212.3963317871093,3832.991455078125,44.6129035949707,24.01464462280273,72.50420379638672,3.481174945831299,230.1222076416016,3925.04345703125,48.31023025512695,23.03926467895508,73.37258911132812,3.588176250457764,250.23123168945312,3894.89599609375,52.60698318481445,22.699161529541016,73.61175537109375,3.689095258712769,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:22:55.391469,23.199999809265137,81.95000076293945,0,-2.9956262623429297,-2.9956262623429297,-5.9912525246858594
990,990,22.0,18.0,22.5,21.5,0.0,False,True,19.30266189575196,67.39727783203125,23.600000381469727,79.5,748.0,22.700000762939453,79.0,740.0,211.22848510742188,3832.991455078125,44.3216552734375,23.94973945617676,72.57386016845703,3.4764769077301025,230.3682403564453,3928.10986328125,48.40467071533203,23.073057174682617,73.34081268310547,3.586130857467652,251.02908325195312,3904.307373046875,52.9102668762207,22.64731979370117,73.67382049560547,3.678934097290039,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:23:56.318574,23.15000057220459,79.25,0,-2.7433352248978564,-2.7433352248978564,-5.486670449795713
991,991,22.0,18.0,22.5,21.5,0.0,False,True,19.265045166015625,65.6720199584961,23.39999961853028,75.30000305175781,742.0,22.600000381469727,77.19999694824219,732.0,212.2121734619141,3832.991455078125,44.55474090576172,23.93641662597656,72.5919418334961,3.4716079235076904,230.4508209228516,3926.587890625,48.4078254699707,23.03799629211425,73.37939453125,3.582659721374512,249.263427734375,3907.371337890625,52.33638000488281,22.630022048950195,73.68973541259766,3.6802995204925537,0.0,0.0,1.5,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:24:57.246319,23.000000000000004,76.25,0,-2.663200206985476,-2.663200206985476,-5.326400413970952
992,992,22.0,18.0,22.5,21.5,0.0,False,True,19.29977035522461,66.04094696044922,23.100000381469727,74.5,733.0,22.39999961853028,76.4000015258789,726.0,211.7794342041016,3835.212890625,44.58464050292969,23.967988967895508,72.54290771484375,3.48914098739624,229.15220642089844,3927.567138671875,48.02167510986328,23.071935653686523,73.34429168701172,3.5838217735290527,249.97604370117188,3889.991943359375,52.57611083984375,22.671337127685547,73.6478271484375,3.680930376052856,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:25:58.082820,22.750000000000004,75.45000076293945,0,-2.460177622632983,-2.460177622632983,-4.920355245265966
993,993,22.0,18.0,22.5,21.5,0.0,False,True,18.70080947875977,65.6720199584961,23.0,78.80000305175781,727.0,22.299999237060547,80.5999984741211,718.0,210.32769775390625,3835.212890625,44.20085525512695,23.956422805786133,72.55110168457031,3.4925014972686768,230.0833435058593,3925.4296875,48.32018280029297,22.982568740844727,73.42798614501953,3.5895047187805176,250.15493774414065,3894.361572265625,52.65077209472656,22.69306945800781,73.62428283691406,3.682767391204834,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:26:58.966447,22.649999618530273,79.70000076293945,0,-2.8159601561880083,-2.8159601561880083,-5.631920312376017
994,994,22.0,18.0,22.5,21.5,0.0,False,True,18.61111068725586,67.27430725097656,23.100000381469727,80.5999984741211,719.0,22.299999237060547,83.0,712.0,211.77291870117188,3835.212890625,44.54502868652344,23.89484405517578,72.61580657958984,3.489384174346924,230.2432098388672,3926.84033203125,48.351470947265625,23.006193161010746,73.41209411621094,3.581740140914917,250.84605407714844,3886.833984375,52.76350021362305,22.74381256103516,73.57950592041016,3.6766140460968018,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:27:59.837583,22.699999809265137,81.79999923706055,0,-2.9155721662259104,-2.9155721662259104,-5.831144332451821
995,995,22.0,18.0,22.5,21.5,0.0,False,True,18.709491729736328,69.00318145751953,23.200000762939453,82.0,713.0,22.39999961853028,84.4000015258789,706.0,212.070053100586,3835.212890625,44.48404693603516,23.99199867248535,72.53087615966797,3.47717833518982,230.10255432128903,3922.876708984375,48.32780838012695,23.02718162536621,73.39924621582031,3.573572874069214,249.635482788086,3890.5751953125,52.4762077331543,22.6975040435791,73.61492156982422,3.687645673751831,0.0,0.0,1.5,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:29:00.748556,22.800000190734867,83.20000076293945,0,-2.9167268318438553,-2.9167268318438553,-5.833453663687711
996,996,22.0,18.0,22.5,21.5,0.0,False,True,19.401042938232425,69.86762237548828,23.299999237060547,82.9000015258789,709.0,22.5,85.30000305175781,701.0,211.48130798339844,3835.212890625,44.43684768676758,23.94200134277344,72.56817626953125,3.4898228645324707,230.0933380126953,3924.38818359375,48.31954574584961,23.02040100097656,73.40062713623047,3.578977346420288,249.5678558349609,3894.339111328125,52.33875274658203,22.659656524658203,73.6534652709961,3.686915397644043,0.0,0.0,1.5099999904632568,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:30:01.627806,22.899999618530273,84.10000228881836,0,-2.4949223134946794,-2.4949223134946794,-4.989844626989359
997,997,22.0,18.0,22.5,21.5,0.0,False,True,19.401042938232425,66.65943145751953,23.39999961853028,83.69999694824219,703.0,22.600000381469727,86.19999694824219,694.0,212.6184539794922,3835.212890625,44.6995735168457,23.9641056060791,72.54380798339844,3.4921350479125977,229.271224975586,3919.74658203125,48.048858642578125,23.059457778930664,73.3632583618164,3.5773251056671143,249.80665588378903,3894.8671875,52.38129425048828,22.68318557739257,73.63096618652344,3.6858882904052734,0.0,0.2000000029802322,1.5,6.210000038146973,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:31:02.458464,23.000000000000004,84.94999694824219,0,-2.5662273355007175,-2.5662273355007175,-5.132454671001435
998,998,22.0,18.0,22.5,21.5,0.0,False,True,18.90914535522461,65.91796875,23.39999961853028,84.30000305175781,697.0,22.799999237060547,86.5,689.0,212.091552734375,3837.0390625,44.54997634887695,23.99007225036621,72.53034210205078,3.4795799255371094,229.44577026367188,3926.99267578125,48.13140106201172,23.004011154174805,73.41136169433594,3.584674596786499,250.17044067382807,3908.18017578125,52.59231948852539,22.66801643371582,73.6523666381836,3.679616928100586,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,7,22.0,True,True,False,False,False,2023-04-08 09:32:03.408145,23.099999427795414,85.4000015258789,0,-2.9882780193114304,-2.9882780193114304,-5.976556038622861
999,999,22.0,18.0,22.5,21.5,0.0,False,True,18.61111068725586,66.04094696044922,23.5,83.69999694824219,692.0,22.799999237060547,83.9000015258789,683.0,212.1378631591797,3837.0390625,44.5743408203125,24.01095962524414,72.50535583496094,3.483670949935913,230.51983642578125,3922.48583984375,48.43629455566406,23.005979537963867,73.42182922363281,3.57224702835083,249.6697235107422,3904.110595703125,52.53230285644531,22.666831970214844,73.65084075927734,3.682440280914306,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:33:04.283652,23.149999618530273,83.79999923706055,0,-3.2364434052228925,-3.2364434052228925,-6.472886810445785
1000,1000,22.0,18.0,22.5,21.5,0.0,False,True,18.3391227722168,66.04094696044922,23.5,82.30000305175781,686.0,22.799999237060547,82.0999984741211,677.0,212.94862365722656,3837.0390625,44.79290771484375,23.97553443908692,72.53931427001953,3.485224962234497,230.21749877929688,3924.83056640625,48.3400764465332,23.035892486572266,73.37296295166016,3.591165065765381,249.71339416503903,3891.88232421875,52.51172256469727,22.691539764404297,73.617431640625,3.691108465194702,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:34:05.233077,23.149999618530273,82.20000076293945,0,-3.4303837080717066,-3.4303837080717066,-6.860767416143413
1001,1001,22.0,18.0,22.5,21.5,0.0,False,True,18.61111068725586,66.42071533203125,23.5,81.0,680.0,22.700000762939453,80.69999694824219,670.0,212.47088623046875,3837.0390625,44.678035736083984,23.99577713012696,72.5370101928711,3.467196226119995,230.41897583007807,3924.7138671875,48.45831298828125,23.05842971801757,73.36375427246094,3.5778369903564453,249.98789978027344,3905.0263671875,52.68241882324219,22.76804542541504,73.54473876953125,3.6872718334198,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:35:06.235864,23.100000381469727,80.8499984741211,0,-3.2007915742349624,-3.2007915742349624,-6.401583148469925
1002,1002,22.0,18.0,22.5,21.5,0.0,False,True,19.00752258300781,66.53645324707031,23.5,79.30000305175781,674.0,22.600000381469727,79.30000305175781,665.0,212.1659393310547,3837.0390625,44.53479766845703,23.94943618774414,72.57830810546875,3.4722609519958496,229.9989624023437,3922.0107421875,48.315948486328125,23.00934410095215,73.4126205444336,3.578089714050293,249.0240631103516,3892.29833984375,52.19934844970703,22.64689064025879,73.65805053710938,3.695047378540039,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,7,22.0,False,True,False,False,False,2023-04-08 09:36:07.184739,23.050000190734863,79.30000305175781,0,-2.882478551995757,-2.882478551995757,-5.764957103991514
1003,1003,22.0,18.0,22.5,21.5,0.0,False,True,19.30266189575196,66.53645324707031,23.39999961853028,77.4000015258789,668.0,22.5,77.19999694824219,660.0,211.34475708007807,3837.0390625,44.414180755615234,23.972063064575195,72.53752136230469,3.490451097488404,229.73146057128903,3922.527587890625,48.17494583129883,23.014280319213867,73.4092788696289,3.5764307975769043,250.1796417236328,3892.54443359375,52.6265869140625,22.67222023010254,73.6458740234375,3.6819446086883545,0.0,0.0,1.5199999809265137,6.199999809265137,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:37:08.058520,22.94999980926514,77.29999923706055,0,-2.600725180885789,-2.600725180885789,-5.201450361771578
1004,1004,22.0,18.0,22.5,21.5,0.0,False,True,19.502315521240234,66.2615737915039,23.299999237060547,76.69999694824219,662.0,22.39999961853028,78.9000015258789,654.0,212.0857849121093,3837.820556640625,44.53208160400391,24.027088165283203,72.48583984375,3.487054347991944,229.92051696777344,3925.97314453125,48.29578399658203,23.039470672607425,73.3773422241211,3.5832202434539795,250.4049530029297,3891.37744140625,52.66389083862305,22.62932777404785,73.69579315185547,3.6749114990234375,0.0,0.0,1.5199999809265137,6.199999809265137,22.299999237060547,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:38:09.004772,22.849999427795414,77.79999923706055,0,-2.387057640359404,-2.387057640359404,-4.774115280718808
1005,1005,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,65.5490493774414,23.299999237060547,78.0,657.0,22.39999961853028,81.0999984741211,649.0,212.13528442382807,3837.820556640625,44.56302261352539,24.03605842590332,72.48760986328125,3.4763295650482178,229.88723754882807,3920.326416015625,48.23908996582031,23.0344295501709,73.38232421875,3.583240509033203,249.9750518798828,3889.964599609375,52.58149337768555,22.70219039916992,73.60631561279297,3.6915152072906494,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:39:09.927271,22.849999427795414,79.54999923706055,0,-2.246759647643571,-2.246759647643571,-4.493519295287142
1006,1006,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,64.46397399902344,23.5,78.9000015258789,653.0,22.5,82.30000305175781,645.0,212.0292816162109,3837.820556640625,44.51710510253906,24.032995223999023,72.49012756347656,3.476895332336426,230.1369171142578,3924.55078125,48.35573959350586,23.02970695495605,73.38349151611328,3.5868687629699707,248.8807678222656,3891.457763671875,52.18621063232422,22.6543083190918,73.65147399902344,3.694251537322998,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:40:10.903197,23.0,80.60000228881836,0,-2.353717180652621,-2.353717180652621,-4.707434361305242
1007,1007,22.0,18.0,22.5,21.5,0.0,False,True,19.994213104248047,64.93055725097656,23.600000381469727,80.0999984741211,646.0,22.600000381469727,83.4000015258789,639.0,210.9930877685547,3836.809326171875,44.26055145263672,23.95173072814941,72.57252502441406,3.475773572921753,230.3744506835937,3922.328125,48.42779922485352,23.01280212402344,73.40035247802734,3.586883544921875,248.9324493408203,3894.11474609375,52.27782440185547,22.647375106811523,73.66730499267578,3.685266494750977,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:41:11.837298,23.100000381469727,81.75,0,-2.2145738535547257,-2.2145738535547257,-4.429147707109451
1008,1008,22.0,18.0,22.5,21.5,0.0,False,True,19.79745483398437,62.93402862548828,23.700000762939453,80.30000305175781,641.0,22.700000762939453,81.0999984741211,634.0,212.4383239746093,3836.809326171875,44.65397262573242,23.987218856811523,72.53881072998047,3.473968267440796,229.94200134277344,3923.846435546875,48.34711837768555,22.97690963745117,73.44325256347656,3.5799059867858887,249.1234893798828,3892.259765625,52.22631072998047,22.594940185546875,73.71751403808594,3.687624216079712,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:42:12.798049,23.200000762939453,80.70000076293945,0,-2.4261768682765985,-2.4261768682765985,-4.852353736553197
1009,1009,22.0,18.0,22.5,21.5,0.0,False,True,19.79745483398437,63.56336975097656,23.700000762939453,79.0999984741211,635.0,22.700000762939453,80.0,628.0,212.28839111328125,3836.809326171875,44.58027267456055,24.0033016204834,72.51380920410156,3.4829423427581787,229.84878540039065,3924.833251953125,48.266719818115234,23.08540916442871,73.33704376220703,3.5775604248046875,250.8252868652344,3893.80712890625,52.76995086669922,22.668720245361328,73.62916564941406,3.702205181121826,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:43:13.743797,23.200000762939453,79.54999923706055,0,-2.4261768682765985,-2.4261768682765985,-4.852353736553197
1010,1010,22.0,18.0,22.5,21.5,0.0,False,True,19.60069274902344,63.78761672973633,23.700000762939453,77.80000305175781,628.0,22.700000762939453,78.5,623.0,212.109130859375,3836.809326171875,44.5587272644043,23.924081802368164,72.6039810180664,3.4719078540802,230.1586761474609,3922.63818359375,48.39274597167969,23.03242301940918,73.3725814819336,3.594935178756714,249.6517333984375,3893.953125,52.38443756103516,22.68892478942871,73.6139907836914,3.6972172260284415,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:44:14.709493,23.200000762939453,78.1500015258789,0,-2.5664775810527773,-2.5664775810527773,-5.132955162105555
1011,1011,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,63.70442581176758,23.600000381469727,76.5,622.0,22.5,76.69999694824219,619.0,212.0926055908203,3836.809326171875,44.57430648803711,23.996654510498047,72.52828216552734,3.4750990867614746,229.9561004638672,3919.81396484375,48.28074645996094,23.065658569335938,73.3592529296875,3.575147867202759,250.30987548828125,3894.67431640625,52.64131164550781,22.672134399414062,73.6321029663086,3.695855855941773,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:45:15.735275,23.050000190734863,76.5999984741211,0,-2.3893696916556384,-2.3893696916556384,-4.778739383311277
1012,1012,22.0,18.0,22.5,21.5,0.0,False,True,19.66145706176757,63.94314193725586,23.39999961853028,71.0999984741211,616.0,22.39999961853028,74.69999694824219,613.0,212.23211669921875,3836.809326171875,44.584922790527344,23.9522705078125,72.55895233154297,3.488813638687134,230.04171752929688,3922.5244140625,48.30950164794922,23.061599731445312,73.35618591308594,3.582242488861084,250.3864288330078,3893.478515625,52.7636833190918,22.743240356445312,73.57634735107422,3.680466651916504,0.0,0.0,1.5,6.199999809265137,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:46:16.667043,22.89999961853028,72.89999771118164,0,-2.309234673743258,-2.309234673743258,-4.618469347486516
1013,1013,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,63.32465362548828,23.100000381469727,72.5999984741211,611.0,22.299999237060547,75.0999984741211,608.0,211.4294891357422,3833.708251953125,44.37894058227539,23.93777656555176,72.59075927734375,3.471509456634521,229.61241149902344,3927.914306640625,48.194610595703125,23.04692840576172,73.36976623535156,3.583317518234253,249.611572265625,3905.727294921875,52.49695587158203,22.67789649963379,73.64016723632812,3.6819677352905273,0.0,0.0,1.5099999904632568,6.199999809265137,22.299999237060547,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:47:17.594312,22.699999809265137,73.8499984741211,0,-2.1398027946496034,-2.1398027946496034,-4.279605589299207
1014,1014,22.0,18.0,22.5,21.5,0.0,False,True,19.74826431274414,62.70977783203125,23.0,77.0999984741211,605.0,22.200000762939453,79.30000305175781,604.0,210.6777191162109,3833.708251953125,44.20023727416992,23.98196220397949,72.5323486328125,3.485682487487793,229.5215606689453,3925.155517578125,48.22150421142578,23.04738044738769,73.36848449707031,3.584237813949585,249.54823303222656,3890.73291015625,52.425724029541016,22.668701171875,73.64534759521484,3.685995578765869,0.0,0.0,1.5199999809265137,6.199999809265137,22.299999237060547,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:48:18.554573,22.600000381469727,78.20000076293945,0,-2.033423274464607,-2.033423274464607,-4.066846548929214
1015,1015,22.0,18.0,22.5,21.5,0.0,False,True,19.681713104248047,62.47106170654297,23.100000381469727,79.0999984741211,600.0,22.299999237060547,81.5,597.0,212.41587829589844,3833.708251953125,44.55509185791016,23.94096565246582,72.58209228515625,3.4770212173461914,230.1204071044922,3924.09033203125,48.32686996459961,23.013526916503903,73.4218521118164,3.5646450519561768,250.00128173828125,3890.74658203125,52.492950439453125,22.703004837036133,73.59736633300781,3.699687004089356,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:49:19.512299,22.699999809265137,80.29999923706055,0,-2.1521817892956734,-2.1521817892956734,-4.304363578591347
1016,1016,22.0,18.0,22.5,21.5,0.0,False,True,19.502315521240234,62.46021270751953,23.200000762939453,80.4000015258789,596.0,22.39999961853028,83.0,593.0,211.79342651367188,3833.708251953125,44.59624099731445,23.957204818725582,72.55342102050781,3.4893674850463867,229.9716644287109,3923.351806640625,48.36119842529297,23.04020881652832,73.38575744628906,3.5741546154022217,249.74331665039065,3890.464111328125,52.47422790527344,22.71314239501953,73.6123275756836,3.674562692642212,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:50:20.476539,22.800000190734867,81.70000076293945,0,-2.351405809371474,-2.351405809371474,-4.702811618742948
1017,1017,22.0,18.0,22.5,21.5,0.0,False,True,19.10590362548828,62.55786895751953,23.299999237060547,81.5999984741211,592.0,22.5,84.0999984741211,589.0,211.50958251953125,3833.708251953125,44.40791320800781,23.92351722717285,72.59496307373047,3.481497049331665,229.4281311035156,3921.953125,48.09173583984375,23.01886749267578,73.40165710449219,3.5794777870178223,249.47381591796875,3895.054443359375,52.40363693237305,22.683408737182617,73.6329574584961,3.683685302734375,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,3,22.0,False,True,False,False,False,2023-04-08 09:51:21.377532,22.899999618530273,82.8499984741211,0,-2.70537066259861,-2.70537066259861,-5.41074132519722
1018,1018,22.0,18.0,22.5,21.5,0.0,False,True,19.30266189575196,63.68272399902344,23.39999961853028,82.4000015258789,588.0,22.700000762939453,84.80000305175781,585.0,211.7676696777344,3835.83203125,44.44260025024414,23.97455406188965,72.550537109375,3.4749107360839844,229.85655212402344,3924.741943359375,48.299503326416016,23.032421112060547,73.38703155517578,3.5806243419647217,249.83474731445312,3894.6591796875,52.45494079589844,22.587879180908203,73.72895050048828,3.6832058429718018,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,0,0,22.0,False,True,False,False,False,2023-04-08 09:52:22.423304,23.050000190734867,83.60000228881836,0,-2.672030202891824,-2.672030202891824,-5.344060405783648
1019,1019,22.0,18.0,22.5,21.5,0.0,False,True,19.89583206176757,63.56698226928711,23.5,82.69999694824219,584.0,22.799999237060547,85.19999694824219,579.0,212.48684692382807,3837.26416015625,44.6693115234375,24.01529693603516,72.49613952636719,3.488565444946289,230.0100250244141,3928.126953125,48.376747131347656,23.05596160888672,73.3747329711914,3.569330930709839,250.3187713623047,3894.352294921875,52.59975051879883,22.687780380249023,73.6362533569336,3.676005125045776,0.0,0.0,1.4900000095367432,6.199999809265137,22.39999961853028,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:53:23.289735,23.149999618530273,83.94999694824219,0,-2.320376040930753,-2.320376040930753,-4.640752081861506
1020,1020,22.0,18.0,22.5,21.5,0.0,False,True,19.994213104248047,62.57595443725586,23.600000381469727,82.0999984741211,580.0,22.799999237060547,82.69999694824219,574.0,211.57278442382807,3837.26416015625,44.424224853515625,23.989416122436523,72.50444030761719,3.506183624267578,229.84971618652344,3923.3408203125,48.30071640014648,23.06790351867676,73.34463500976562,3.587520837783813,250.2288818359375,3893.76953125,52.59168243408203,22.63714599609375,73.68815612792969,3.674718856811523,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:54:24.250435,23.199999809265137,82.39999771118164,0,-2.2858781955456733,-2.2858781955456733,-4.571756391091347
1021,1021,22.0,18.0,22.5,21.5,0.0,False,True,20.09259033203125,63.14742660522461,23.700000762939453,80.80000305175781,575.0,22.799999237060547,81.0,569.0,212.26803588867188,3837.26416015625,44.58866500854492,23.95708656311035,72.56980895996094,3.473108053207397,229.6088714599609,3925.200439453125,48.216941833496094,23.0239200592041,73.39602661132812,3.580115556716919,249.71197509765625,3893.798828125,52.48381423950195,22.74117660522461,73.57732391357422,3.6814815998077393,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:55:25.309544,23.25,80.9000015258789,0,-2.2513830702209474,-2.2513830702209474,-4.502766140441895
1022,1022,22.0,18.0,22.5,21.5,0.0,False,True,19.994213104248047,62.01895523071289,23.600000381469727,79.30000305175781,572.0,22.700000762939453,79.5,566.0,211.2499389648437,3837.26416015625,44.341796875,23.95259094238281,72.56353759765625,3.4839138984680176,229.6912078857422,3925.123779296875,48.23957061767578,23.06984138488769,73.350830078125,3.5793378353118896,250.44541931152344,3889.69970703125,52.69306945800781,22.66625213623047,73.65692901611328,3.676863431930542,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:56:26.361630,23.15000057220459,79.4000015258789,0,-2.2502263645577427,-2.2502263645577427,-4.500452729115485
1023,1023,22.0,18.0,22.5,21.5,0.0,False,True,19.994213104248047,62.70977783203125,23.5,74.4000015258789,568.0,22.600000381469727,77.19999694824219,563.0,210.83566284179688,3837.26416015625,44.18179702758789,23.9283504486084,72.58624267578125,3.485437631607056,229.7669677734375,3922.369873046875,48.27788543701172,23.033855438232425,73.39163208007812,3.574575185775757,249.06109619140625,3890.85107421875,52.23430633544922,22.698366165161133,73.61959838867188,3.6820943355560303,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,6,22.0,False,True,False,False,False,2023-04-08 09:57:27.288504,23.050000190734863,75.79999923706055,0,-2.1789213425517087,-2.1789213425517087,-4.357842685103417
1024,1024,22.0,18.0,22.5,21.5,0.0,False,True,19.79745483398437,63.57060241699219,23.299999237060547,72.5999984741211,564.0,22.5,75.30000305175781,559.0,211.3937225341797,3832.83203125,44.44403839111328,23.97169685363769,72.54378509521484,3.484553575515747,229.6760711669922,3926.64306640625,48.27104949951172,23.04353713989257,73.38290405273438,3.573608875274658,250.0926055908203,3891.889404296875,52.73202133178711,22.666736602783203,73.64817810058594,3.685146331787109,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 09:58:28.181427,22.899999618530273,73.95000076293945,0,-2.212261802258494,-2.212261802258494,-4.424523604516988
1025,1025,22.0,18.0,22.5,21.5,0.0,False,True,19.89583206176757,63.07870101928711,23.100000381469727,76.9000015258789,560.0,22.299999237060547,78.5,557.0,210.2288818359375,3836.342529296875,44.1337776184082,23.98077964782715,72.53221130371094,3.4870193004608154,229.9408721923828,3921.138916015625,48.32756423950195,23.001728057861328,73.42257690429688,3.5757546424865723,249.5328521728516,3893.977294921875,52.30897903442383,22.67481803894043,73.65457153320312,3.670663833618164,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 09:59:29.143373,22.699999809265137,77.70000076293945,0,-1.9995048019337707,-1.9995048019337707,-3.9990096038675413
1026,1026,22.0,18.0,22.5,21.5,0.0,False,True,19.45022964477539,63.94314193725586,23.100000381469727,79.30000305175781,557.0,22.299999237060547,81.5,553.0,1.293492555618286,3836.342529296875,0.2619397342205047,58.18403244018555,35.95362854003906,5.862412452697754,0.3157239556312561,1991.3465576171875,0.0646176189184188,45.28694534301758,48.93289566040039,5.780174255371094,0.019545555114746,8012.5244140625,0.0058831507340073,8.697514533996582,86.62487030029297,4.677596092224121,0.0,0.0,1.4900000095367432,6.199999809265137,22.39999961853028,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 10:00:30.142299,22.699999809265137,80.4000015258789,0,-2.3172404913640023,-2.3172404913640023,-4.634480982728005
1027,1027,22.0,18.0,22.5,21.5,0.0,False,True,19.30266189575196,64.25057983398438,23.200000762939453,80.5999984741211,554.0,22.39999961853028,82.9000015258789,550.0,0.004575737286359,3836.342529296875,0.0010995011543855,12.161206245422363,79.96674346923828,7.872053623199463,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0170822758227586,8400.3349609375,0.0051270648837089,7.141912460327148,88.11669158935547,4.741365432739258,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 10:01:31.091560,22.800000190734867,81.75,0,-2.493768327891824,-2.493768327891824,-4.987536655783648
1028,1028,22.0,18.0,22.5,21.5,0.0,False,True,19.30266189575196,64.75332641601562,23.299999237060547,81.4000015258789,551.0,22.5,83.9000015258789,547.0,0.0048764082603156,3836.342529296875,0.0011989172780886,11.527727127075195,80.76253509521484,7.709757328033447,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0159501731395721,8545.041015625,0.004690249916166,6.362029552459717,88.90965270996094,4.728283405303955,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,1,2,22.0,False,True,False,False,False,2023-04-08 10:02:32.089598,22.899999618530273,82.6500015258789,0,-2.5650726698827695,-2.5650726698827695,-5.130145339765539
1029,1029,22.0,18.0,22.5,21.5,0.0,False,True,19.00752258300781,65.27416229248047,23.39999961853028,82.0,549.0,22.600000381469727,84.5999984741211,544.0,0.0049732457846403,8160.42578125,0.0012332911137491,12.586841583251951,79.84390258789062,7.56926155090332,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0162650048732757,8498.0771484375,0.0047681517899036,6.7334489822387695,88.59629821777344,4.670253753662109,0.0,0.0,1.4900000095367432,6.199999809265137,22.39999961853028,False,False,1,2,18.0,False,True,False,False,False,2023-04-08 10:03:32.990979,23.000000000000004,83.29999923706055,0,-2.846826040992742,-2.846826040992742,-5.693652081985484
1030,1030,22.0,18.0,22.5,21.5,0.0,False,True,18.81365966796875,66.61964416503906,23.5,82.30000305175781,547.0,22.700000762939453,85.0999984741211,542.0,0.00460394192487,8160.42578125,0.0011341308709234,12.407355308532717,80.13121032714844,7.4614481925964355,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0161881297826766,8617.181640625,0.004811025224626,6.707918167114258,88.48473358154297,4.807331562042236,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:04:33.956412,23.100000381469727,83.70000076293945,0,-3.0563645299100877,-3.0563645299100877,-6.112729059820175
1031,1031,22.0,18.0,22.5,21.5,0.0,False,True,18.89178466796875,66.40986633300781,23.600000381469727,82.5999984741211,544.0,22.799999237060547,84.69999694824219,540.0,0.0032025964464992,7930.35205078125,0.0008022802066989,11.897953987121582,80.3167953491211,7.785301685333252,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0157343838363885,8540.7490234375,0.0046386015601456,6.501102924346924,88.810302734375,4.688573360443115,0.0,0.0,1.4800000190734863,6.199999809265137,22.39999961853028,False,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:05:34.980078,23.199999809265137,83.64999771118164,0,-3.0719620359635353,-3.0719620359635353,-6.143924071927071
1032,1032,22.0,18.0,22.5,21.5,0.0,False,True,18.77314758300781,67.02835845947266,23.600000381469727,81.80000305175781,543.0,22.700000762939453,82.0,537.0,0.0047405175864696,7930.35205078125,0.0011793347075581,12.60149097442627,79.64041900634766,7.758113861083984,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0154257407411932,8524.7314453125,0.0045785116963088,6.480903625488281,88.76528930664062,4.753800392150879,0.0,0.0,1.5,6.199999809265137,22.39999961853028,False,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:06:36.024570,23.15000057220459,81.9000015258789,0,-3.1209040818142912,-3.1209040818142912,-6.2418081636285825
1033,1033,22.0,18.0,22.5,21.5,0.0,False,True,18.8859977722168,66.22901916503906,23.600000381469727,79.69999694824219,542.0,22.700000762939453,79.5999984741211,536.0,0.0047922530211508,7930.35205078125,0.0011717571178451,11.720013618469238,80.63810729980469,7.641872882843018,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0160562638193368,8533.3310546875,0.0047338181175291,6.528836250305176,88.69284057617188,4.778296947479248,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:07:37.041818,23.15000057220459,79.64999771118164,0,-3.040436536524293,-3.040436536524293,-6.080873073048586
1034,1034,22.0,18.0,22.5,21.5,0.0,False,True,18.90914535522461,65.17650604248047,23.39999961853028,75.30000305175781,540.0,22.5,76.9000015258789,533.0,0.0047357082366943,8247.5078125,0.0011691760737448,11.722875595092772,80.75164031982422,7.525486946105957,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0164911933243274,8510.8173828125,0.0048930933699011,6.898047924041748,88.36333465576172,4.738588333129883,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,False,True,0,0,18.0,True,False,False,False,False,2023-04-08 10:08:37.957183,22.94999980926514,76.10000228881836,0,-2.8813211663174654,-2.8813211663174654,-5.762642332634931
1035,1035,22.0,18.0,22.5,21.5,0.0,False,True,19.20428466796875,64.80757904052734,23.200000762939453,77.0999984741211,538.0,22.39999961853028,79.0,532.0,0.0048601911403238,8127.33154296875,0.0012059558648616,12.041964530944824,80.6062240600586,7.351798057556152,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0153528917580842,8431.2177734375,0.0045407605357468,6.556795120239258,88.76168823242188,4.681518077850342,0.0,0.0,1.5,6.199999809265137,22.39999961853028,True,False,1,4,18.0,False,False,False,False,False,2023-04-08 10:09:38.827625,22.800000190734867,78.04999923706055,0,-2.5639159642195724,-2.5639159642195724,-5.127831928439145
1036,1036,22.0,18.0,22.5,21.5,0.0,False,True,19.699073791503903,65.92520141601562,23.200000762939453,78.9000015258789,537.0,22.299999237060547,81.5,531.0,0.0047080293297767,8127.33154296875,0.0011724922806024,11.170255661010742,81.47937774658203,7.350344657897949,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0159047152847051,8432.0771484375,0.0047280271537601,6.746718883514404,88.5712661743164,4.68202018737793,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,1,4,18.0,False,False,False,False,False,2023-04-08 10:10:39.734004,22.75,80.20000076293945,0,-2.175455305652621,-2.175455305652621,-4.350910611305242
1037,1037,22.0,18.0,18.5,17.5,0.0,False,True,19.89583206176757,63.32465362548828,23.200000762939453,79.80000305175781,536.0,22.39999961853028,82.69999694824219,530.0,0.0046407557092607,8039.21044921875,0.0011377063347026,11.568387031555176,81.08930969238281,7.342284202575684,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0162240602076053,8403.3349609375,0.0047782137989997,6.751176357269287,88.56710815429688,4.681711673736572,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:11:40.761037,22.800000190734867,81.25,0,-2.070809823939808,-2.070809823939808,-4.141619647879616
1038,1038,22.0,18.0,18.5,17.5,0.0,False,True,19.89583206176757,64.93055725097656,23.299999237060547,80.5,535.0,22.5,83.4000015258789,529.0,0.0051185525953769,8039.21044921875,0.0012628125259652,12.376761436462402,80.7633285522461,6.859930992126465,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.011168017052114,8485.5625,0.0033086594194173,6.959805488586426,88.28045654296875,4.759766578674316,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:12:41.718467,22.899999618530273,81.95000076293945,0,-2.1421141659307534,-2.1421141659307534,-4.284228331861507
1039,1039,22.0,18.0,18.5,17.5,0.0,False,True,19.502315521240234,63.04977035522461,23.5,80.80000305175781,534.0,22.5,83.80000305175781,527.0,0.0050752814859151,8039.21044921875,0.0012580984039232,11.892478942871094,81.0054702758789,7.1020827293396,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0167350973933935,8400.912109375,0.0049307737499475,6.966979503631592,88.3652572631836,4.667734146118164,0.0,0.0,1.4900000095367432,6.199999809265137,22.39999961853028,True,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:13:42.671203,23.0,82.30000305175781,0,-2.494015173368454,-2.494015173368454,-4.988030346736908
1040,1040,22.0,18.0,18.5,17.5,0.0,False,True,19.30266189575196,65.05352783203125,23.5,81.0999984741211,532.0,22.600000381469727,84.19999694824219,525.0,0.0048858812078833,8642.8203125,0.0012367609888315,11.215646743774414,81.47126007080078,7.313125133514404,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0165397338569164,8416.6923828125,0.0048337671905756,6.579448223114014,88.69243621826172,4.728161811828613,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,1,3,18.0,False,True,False,False,False,2023-04-08 10:14:43.710335,23.050000190734863,82.64999771118164,0,-2.6720302028918215,-2.6720302028918215,-5.344060405783643
1041,1041,22.0,18.0,18.5,17.5,0.0,False,True,19.10590362548828,64.55801391601562,23.600000381469727,80.4000015258789,531.0,22.600000381469727,81.19999694824219,523.0,0.0048683509230613,8642.8203125,0.001203914056532,11.315723419189451,81.1812515258789,7.5030517578125,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0159187875688076,8435.44140625,0.0046646292321383,6.713619709014893,88.5976791381836,4.688633918762207,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,1,3,18.0,False,True,False,False,False,2023-04-08 10:15:44.658414,23.100000381469727,80.79999923706055,0,-2.8479807066106795,-2.8479807066106795,-5.695961413221359
1042,1042,22.0,18.0,18.5,17.5,0.0,False,True,19.401042938232425,64.65567016601562,23.5,78.80000305175781,530.0,22.600000381469727,79.0999984741211,522.0,0.095256432890892,8642.8203125,0.0279163755476474,14.427106857299805,81.13880920410156,4.434115886688232,0.3157239556312561,0.0,0.0,0.0,0.0,0.0,0.0162090398371219,8421.07421875,0.004742108285427,6.678387641906738,88.57349395751953,4.748092651367188,0.0,0.0,1.5,6.199999809265137,22.39999961853028,True,False,1,3,18.0,False,True,False,False,False,2023-04-08 10:16:45.642780,23.050000190734863,78.95000076293945,0,-2.6018798465037323,-2.6018798465037323,-5.2037596930074645
1043,1043,22.0,18.0,18.5,17.5,0.0,False,True,19.502315521240234,65.17650604248047,23.39999961853028,74.0,529.0,22.39999961853028,75.80000305175781,521.0,0.0047843130305409,5719.3095703125,0.0011755846207961,11.849292755126951,80.78463745117188,7.366038799285889,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0170365832746028,8421.8837890625,0.0049998871982097,6.844772338867188,88.42528533935547,4.729938983917236,0.0,0.0,1.4900000095367432,6.199999809265137,22.39999961853028,True,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:17:46.678032,22.89999961853028,74.9000015258789,0,-2.4227101513624243,-2.4227101513624243,-4.845420302724849
1044,1044,22.0,18.0,18.5,17.5,0.0,False,True,19.89583206176757,65.5490493774414,23.100000381469727,73.4000015258789,528.0,22.299999237060547,75.5,520.0,0.005031562410295,8005.8837890625,0.0012413479853421,11.339258193969728,81.77811431884766,6.882648468017578,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0168701149523258,8340.7978515625,0.0049504749476909,6.827889919281006,88.4592056274414,4.712828636169434,0.0,0.2000000029802322,1.5,6.199999809265137,22.39999961853028,True,False,0,0,18.0,False,True,False,False,False,2023-04-08 10:18:47.599802,22.699999809265137,74.45000076293945,0,-1.9995048019337707,-1.9995048019337707,-3.9990096038675413
1045,1045,22.0,18.0,18.5,17.5,0.0,False,True,20.29224395751953,64.55801391601562,23.0,75.4000015258789,528.0,22.200000762939453,78.30000305175781,520.0,0.0051050931215286,8005.8837890625,0.0012827152386307,12.244345664978027,80.72956085205078,7.026053428649902,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0162574369460344,8401.220703125,0.0047699501737952,6.909553050994873,88.48438262939453,4.606118202209473,0.0,0.0,1.5,6.199999809265137,22.39999961853028,True,False,1,7,18.0,False,True,False,False,False,2023-04-08 10:19:48.923447,22.600000381469727,76.85000228881836,0,-1.645539948706627,-1.645539948706627,-3.291079897413254
1046,1046,22.0,18.0,18.5,17.5,0.0,False,True,20.587383270263672,63.32465362548828,23.100000381469727,76.30000305175781,527.0,22.200000762939453,79.80000305175781,520.0,0.0050782226026058,8005.8837890625,0.001272493856959,12.264087677001951,80.5057601928711,7.230109691619873,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0174304265528917,8533.748046875,0.005096395034343,6.961541652679443,88.20046997070312,4.837975978851318,0.0,0.0,1.5099999904632568,6.199999809265137,22.39999961853028,True,False,1,7,18.0,False,True,False,False,False,2023-04-08 10:20:49.801340,22.65000057220459,78.05000305175781,0,-1.4707441106057166,-1.4707441106057166,-2.9414882212114333
1047,1047,22.0,18.0,18.5,17.5,0.0,False,True,20.587383270263672,61.96831512451172,23.200000762939453,77.0999984741211,527.0,22.200000762939453,80.69999694824219,520.0,0.0051272995769977,8005.8837890625,0.0012698380742222,12.068676948547363,80.38175964355469,7.549560546875,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0110505241900682,8350.5029296875,0.0032499071676284,6.594429016113281,88.6811294555664,4.724438190460205,0.0,0.0,1.5099999904632568,6.199999809265137,22.5,True,False,1,7,18.0,False,True,False,False,False,2023-04-08 10:21:50.744288,22.700000762939453,78.89999771118164,0,-1.506396621608734,-1.506396621608734,-3.012793243217468
1048,1048,22.0,18.0,18.5,17.5,0.0,False,True,20.68576431274414,64.31206512451172,23.299999237060547,77.69999694824219,526.0,22.299999237060547,81.30000305175781,518.0,0.0050204722210764,8005.8837890625,0.0012466661864891,11.134100914001465,81.68730163574219,7.178615570068359,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.016944445669651,8407.23046875,0.0049391728825867,6.867941379547119,88.38906860351562,4.74302864074707,0.0,0.0,1.4900000095367432,6.199999809265137,22.5,True,False,1,7,18.0,False,True,False,False,False,2023-04-08 10:22:51.741797,22.799999237060547,79.5,0,-1.5075499271965025,-1.5075499271965025,-3.015099854393005
1049,1049,22.0,18.0,18.5,17.5,0.0,False,True,19.994213104248047,62.50723648071289,23.39999961853028,78.0,526.0,22.39999961853028,81.4000015258789,517.0,0.0050963009707629,8005.8837890625,0.0012766717700287,11.075721740722656,81.83233642578125,7.091953277587891,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0176844913512468,8385.865234375,0.0051854830235242,7.4414963722229,87.84834289550781,4.710154056549072,0.0,0.0,1.5099999904632568,6.199999809265137,22.5,True,False,1,7,18.0,False,True,False,False,False,2023-04-08 10:23:52.693702,22.89999961853028,79.70000076293945,0,-2.071963809542661,-2.071963809542661,-4.143927619085322
1050,1050,22.0,18.0,18.5,17.5,0.0,False,True,19.699073791503903,64.09504699707031,23.39999961853028,78.19999694824219,525.0,22.600000381469727,81.5999984741211,516.0,0.0048208888620138,8005.8837890625,0.0011881126556545,11.696492195129396,81.28142547607422,7.0220794677734375,0.4298053681850433,0.0,0.0,0.0,0.0,0.0,0.0169611275196075,8263.8583984375,0.004965731408447,7.082319259643555,88.23987579345703,4.677748203277588,0.0,0.0,1.5,6.199999809265137,22.5,True,False,1,3,18.0,True,True,False,False,False,2023-04-08 10:24:53.637300,23.000000000000004,79.89999771118164,0,-2.3537171806526236,-2.3537171806526236,-4.707434361305247
